time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907120,298.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0465575754642486,298.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0490273684263229,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0362114459276199,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0490273684263229,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.2325647324323654,284.89312744140625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3645324707031,284.9148864746094,1.0,0.1875254213809967,1.0,1.0,0.0,1.0,-0.4960810840129852,0.4960807263851166,3.5238997497799573e-07,0.3497916758060455,0.674472451210022,0.674472451210022,0.0,43.558441162109375,48.0,11686.01953125,-0.0,43.74225997924805,1.0,283.1477355957031,284.8232727050781,296.3067626953125,296.23114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18705.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604871511459351,1.0,0.0,0.0,1.6608879566192627,1.6608949899673462,1.840662093854917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.8896484375,0.0,182.7622528076172,1895.4371337890625,0.0,731.7178344726562,0.4432292580604553,1.0,0.0,3.0,1.0,0.0
17907180,298.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0465983562171459,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0490703135728836,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0362431667745113,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0490703135728836,298.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.2327684313058853,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3344116210937,284.9393920898437,1.0,0.1889152079820633,1.0,1.0,0.0,1.0,-0.4965160191059112,0.4965156614780426,3.529132186486095e-07,0.3504569828510284,0.6855759620666504,0.6855759620666504,0.0,44.65240097045898,36.0,11824.470703125,-0.0,44.71663284301758,1.0,283.1495666503906,284.829345703125,296.282470703125,296.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,17772.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553538799285889,1.0,0.0,0.0,1.6826997995376587,1.6827067136764526,1.889325176307466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.63525390625,0.0,185.1326904296875,1895.4371337890625,0.0,709.2794189453125,0.4453325867652893,1.0,0.0,3.0,1.0,0.0
17907240,298.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0465983562171459,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0490703135728836,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0362431667745113,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.0490703135728836,298.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.4837989807128906,0.050000000745058,0.2327684313058853,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3344116210937,284.9393920898437,1.0,0.1889152079820633,1.0,1.0,0.0,1.0,-0.4965160191059112,0.4965156614780426,3.529132186486095e-07,0.3504569828510284,0.6855759620666504,0.6855759620666504,0.0,44.65240097045898,36.0,11824.470703125,-0.0,44.71663284301758,1.0,283.1495666503906,284.829345703125,296.282470703125,296.1966552734375,293.1499938964844,293.1499938964844,283.1499938964844,17772.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553538799285889,1.0,0.0,0.0,1.6826997995376587,1.6827067136764526,1.889325176307466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.63525390625,0.0,185.1326904296875,1895.4371337890625,0.0,709.2794189453125,0.4453325867652893,1.0,0.0,3.0,1.0,0.0
17907300,298.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4850933253765106,0.050000000745058,0.0465744696557521,298.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4850933253765106,0.050000000745058,0.049045156687498,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4850933253765106,0.050000000745058,0.0362245850265026,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4850933253765106,0.050000000745058,0.049045156687498,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4850933253765106,0.050000000745058,0.2326491177082061,284.9407043457031,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3233642578125,284.942138671875,1.0,0.1876584589481353,1.0,1.0,0.0,1.0,-0.4962615668773651,0.4962612092494964,3.527740375375288e-07,0.3504397869110107,0.6842432618141174,0.6842432618141174,0.0,44.015384674072266,36.0,11847.681640625,-0.0,44.148887634277344,1.0,283.1498107910156,284.8309936523437,296.2961120605469,296.2056579589844,293.1499938964844,293.1499938964844,283.1499938964844,17882.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55189049243927,1.0,0.0,0.0,1.6835613250732422,1.683568239212036,1.891260268394035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.14599609375,0.0,185.7345733642578,1895.4371337890625,0.0,694.5233154296875,0.4457170963287353,1.0,0.0,3.0,1.0,0.0
17907360,298.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876973628997803,0.050000000745058,0.0465269833803176,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876973628997803,0.050000000745058,0.0489951558411121,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876973628997803,0.050000000745058,0.0361876524984836,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876973628997803,0.050000000745058,0.0489951558411121,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876973628997803,0.050000000745058,0.2324119210243225,284.9442138671875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.314453125,284.9461975097656,1.0,0.1853008717298507,1.0,1.0,0.0,1.0,-0.4957557022571563,0.4957553446292877,3.524218925576861e-07,0.3502372503280639,0.6841750741004944,0.6841750741004944,0.0,42.74734115600586,25.0,11871.0009765625,-0.0,43.02048873901367,1.0,283.14990234375,284.8343505859375,296.3180236816406,296.2249755859375,293.1499938964844,293.1499938964844,283.1499938964844,17935.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487105846405029,1.0,0.0,0.0,1.6837108135223389,1.6837178468704224,1.8915962129995026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.51708984375,0.0,185.9553985595703,1895.4371337890625,0.0,681.241455078125,0.4458996057510376,1.0,0.0,3.0,1.0,0.0
17907420,298.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924750030040741,0.050000000745058,0.0464429259300231,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924750030040741,0.050000000745058,0.04890663549304,298.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924750030040741,0.050000000745058,0.0361222736537456,298.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924750030040741,0.050000000745058,0.04890663549304,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4924750030040741,0.050000000745058,0.231992021203041,284.9488830566406,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30572509765625,284.9503479003906,1.0,0.1811680197715759,1.0,1.0,0.0,1.0,-0.4948598742485046,0.494859516620636,3.5176159940419893e-07,0.3497960269451141,0.6859741806983948,0.6859741806983948,0.0,40.50176239013672,25.0,11903.4296875,-0.0,41.02769088745117,1.0,283.14996337890625,284.8360290527344,296.3529357910156,296.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,17874.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455484986305237,1.0,0.0,0.0,1.6875075101852417,1.6875144243240356,1.900136652466245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0546875,0.0,186.7244110107422,1895.4371337890625,0.0,668.2833862304688,0.4465725719928741,1.0,0.0,3.0,1.0,0.0
17907480,298.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6307989954948425,0.1704526096582412,0.0843167155981063,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5016273260116577,0.050000000745058,0.0487533770501613,298.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5206344723701477,0.1624303460121154,0.0397433675825595,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5016273260116577,0.050000000745058,0.0487533770501613,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5016273260116577,0.050000000745058,0.2312650233507156,284.95135498046875,284.95001220703125,294.5767822265625,293.3959045410156,294.5667724609375,298.3016357421875,284.9644470214844,1.0,0.1788792759180069,1.0,1.0,0.0,1.0,-0.543319046497345,0.5433186292648315,3.93393662534436e-07,0.3848797380924225,0.6876026391983032,0.6876026391983032,0.0,36.97493362426758,45.0,12442.6591796875,-0.0,43.352352142333984,1.0,283.1499938964844,284.8559265136719,296.3744506835937,296.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17825.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442876219749451,1.0,0.0,0.0,1.6908597946166992,1.6908668279647827,1.9076935586781482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.2021484375,0.0,187.4235992431641,1895.4371337890625,0.0,663.1847534179688,0.4471579790115356,1.0,0.0,3.0,1.0,0.0
17907540,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.7944297194480896,0.1644583791494369,0.148027092218399,298.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.5255092978477478,0.154176115989685,0.048453114926815,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7788088321685791,0.1610104292631149,0.1086434051394462,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.5255092978477478,0.050000000745058,0.048453114926815,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.5255092978477478,0.050000000745058,0.2298407256603241,285.16900634765625,284.95001220703125,294.623046875,293.41973876953125,294.6156005859375,298.2373962402344,285.30108642578125,1.0,0.1822643131017685,1.0,1.0,0.0,1.0,-0.7001676559448242,0.7001671195030212,5.458689997794863e-07,0.5059536695480347,0.8571251034736633,0.8571251034736633,0.0,30.69893264770508,45.0,15750.2021484375,-0.0,56.16342926025391,1.0,283.1499938964844,285.1894226074219,296.4454040527344,296.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,12955.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483852028846741,1.0,0.0,0.0,1.8209617137908936,1.820968508720398,2.212560019643206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.89501953125,0.0,205.288803100586,1895.4371337890625,0.0,679.8966064453125,0.4673584699630737,1.0,0.0,3.0,1.0,0.0
17907600,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.8146655559539795,0.1605844646692276,0.1465765535831451,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7838464379310608,0.1544231325387954,0.1377457678318023,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8094819188117981,0.1578810960054397,0.1117850169539451,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.543250560760498,0.050000000745058,0.0482933036983013,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.543250560760498,0.050000000745058,0.2290826439857483,285.4537658691406,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1459655761719,285.508544921875,1.0,0.1881888210773468,1.0,1.0,0.0,1.0,-0.8081904053688049,0.8081897497177124,6.672185577372147e-07,0.5919241309165955,1.0,1.0,0.0,27.700942993164062,33.0,18272.259765625,-0.0,68.21644592285156,1.0,283.1499938964844,285.2687683105469,296.59356689453125,296.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,9527.5087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569331705570221,1.0,0.0,0.0,2.051710844039917,2.051718235015869,2.808831709444348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.755859375,0.0,264.53643798828125,1895.4371337890625,0.0,772.0113525390625,0.5120182037353516,1.0,0.0,3.0,1.0,0.0
17907660,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8503779768943787,0.1624842137098312,0.1457437425851822,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8309651017189026,0.1490786522626876,0.1426520943641662,298.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.8447982668876648,0.1588487178087234,0.1110502704977989,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.828241229057312,0.1500057131052017,0.1411525309085846,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.5749863386154175,0.050000000745058,0.2280646860599517,285.6275329589844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0351867675781,285.6490783691406,1.0,0.1926456987857818,1.0,1.0,0.0,1.0,-0.9224719405174256,0.9224711060523988,8.124374062390416e-07,0.6847631335258484,1.0,1.0,0.0,23.51872634887696,25.0,20936.62109375,-0.0,81.69129943847656,1.0,283.1499938964844,285.3124389648437,296.80419921875,297.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,12092.431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358857750892639,1.0,0.0,0.0,2.316225290298462,2.316234588623047,3.579768588224397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.66015625,0.0,380.371826171875,1895.4371337890625,0.0,1146.2161865234375,0.5762560367584229,1.0,0.0,3.0,1.0,0.0
17907720,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8503779768943787,0.1624842137098312,0.1457437425851822,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8309651017189026,0.1490786522626876,0.1426520943641662,298.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.8447982668876648,0.1588487178087234,0.1110502704977989,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.828241229057312,0.1500057131052017,0.1411525309085846,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.5749863386154175,0.050000000745058,0.2280646860599517,285.6275329589844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0351867675781,285.6490783691406,1.0,0.1926456987857818,1.0,1.0,0.0,1.0,-0.9224719405174256,0.9224711060523988,8.124374062390416e-07,0.6847631335258484,1.0,1.0,0.0,23.51872634887696,25.0,20936.62109375,-0.0,81.69129943847656,1.0,283.1499938964844,285.3124389648437,296.80419921875,297.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,12092.431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358857750892639,1.0,0.0,0.0,2.316225290298462,2.316234588623047,3.579768588224397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.66015625,0.0,380.371826171875,1895.4371337890625,0.0,1146.2161865234375,0.5762560367584229,1.0,0.0,3.0,1.0,0.0
17907780,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8795971870422363,0.178939402103424,0.0921045616269111,297.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.8795971870422363,0.1543465107679367,0.0969905406236648,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8795971870422363,0.171015590429306,0.0716368854045867,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8795971870422363,0.1499219983816146,0.0969905331730842,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9618293046951294,0.1391941308975219,0.5879369378089905,285.7880859375,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0444030761719,285.836669921875,1.0,0.1976586580276489,1.0,1.0,0.0,1.0,-1.0831741094589231,1.0831730365753174,1.0478269132363494e-06,0.8153653740882874,1.0,1.0,0.0,14.383124351501465,45.0,24207.91796875,-0.0,103.71118927001952,1.0,283.1499938964844,285.4310302734375,296.8407592773437,297.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,14473.3876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986885666847229,1.0,0.0,0.0,2.5340144634246826,2.5340254306793213,4.2846122028095124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.19287109375,0.0,498.073486328125,1895.4371337890625,0.0,1600.4188232421875,0.6291756629943848,1.0,0.0,3.0,1.0,0.0
17907840,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8795971870422363,0.178939402103424,0.0921045616269111,297.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.8795971870422363,0.1543465107679367,0.0969905406236648,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8795971870422363,0.171015590429306,0.0716368854045867,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8795971870422363,0.1499219983816146,0.0969905331730842,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9618293046951294,0.1391941308975219,0.5879369378089905,285.7880859375,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0444030761719,285.836669921875,1.0,0.1976586580276489,1.0,1.0,0.0,1.0,-1.0831741094589231,1.0831730365753174,1.0478269132363494e-06,0.8153653740882874,1.0,1.0,0.0,14.383124351501465,45.0,24207.91796875,-0.0,103.71118927001952,1.0,283.1499938964844,285.4310302734375,296.8407592773437,297.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,14473.3876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986885666847229,1.0,0.0,0.0,2.5340144634246826,2.5340254306793213,4.2846122028095124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.19287109375,0.0,498.073486328125,1895.4371337890625,0.0,1600.4188232421875,0.6291756629943848,1.0,0.0,3.0,1.0,0.0
17907900,298.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.8773329854011536,0.188093215227127,0.0906437709927558,297.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.8773329854011536,0.1592505872249603,0.0954522565007209,298.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.8773329854011536,0.1779359728097915,0.0705007091164588,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.8773329854011536,0.1528946459293365,0.0954522565007209,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.963800847530365,0.1365349739789962,0.5865129828453064,285.8636779785156,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0298767089844,285.8702697753906,1.0,0.2038718461990356,1.0,1.0,0.0,1.0,-1.123322367668152,1.123321294784546,1.1121187526441645e-06,0.8470973372459412,1.0,1.0,0.0,14.818673133850098,45.0,25122.95703125,-0.0,109.45498657226562,1.0,283.1499938964844,285.4264221191406,296.84930419921875,297.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,15658.32421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272577881813049,1.0,0.0,0.0,2.6357038021087646,2.63571572303772,4.635393224816653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.4052734375,0.0,560.4749145507812,1895.4371337890625,0.0,1832.14453125,0.6511310338973999,1.0,0.0,3.0,1.0,0.0
17907960,298.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8823831081390381,0.1953845918178558,0.0939265564084053,297.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8823831081390381,0.1637967973947525,0.0989091917872428,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8823831081390381,0.1834541261196136,0.0730539932847023,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8823831081390381,0.1559294760227203,0.0989091917872428,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.969809114933014,0.1340839117765426,0.6088373064994812,285.9021301269531,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0177307128906,285.91278076171875,1.0,0.2122252732515335,1.0,1.0,0.0,1.0,-1.1726140975952148,1.1726129055023191,1.1951095757467556e-06,0.886761486530304,1.0,1.0,0.0,15.703069686889648,65.0,26135.404296875,-0.0,122.84220886230467,1.0,283.1499938964844,285.447021484375,296.8392028808594,297.59716796875,293.1499938964844,293.1499938964844,283.1499938964844,16589.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515189051628113,1.0,0.0,0.0,2.712951421737671,2.7129642963409424,4.91108437472576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.30419921875,0.0,611.212890625,1895.4371337890625,0.0,2038.6060791015625,0.672679603099823,1.0,0.0,3.0,1.0,0.0
17908020,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9110223054885864,0.2020678073167801,0.1143947541713714,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9110223054885864,0.1679324209690094,0.1204631850123405,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9110223054885864,0.1882885992527008,0.0889737010002136,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.9835766553878784,0.1572647839784622,0.1493021845817566,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9262415170669556,0.1321982443332672,0.5966348648071289,286.00506591796875,284.95001220703125,295.0239562988281,293.61944580078125,295.0199584960937,297.964111328125,286.0213928222656,1.0,0.2319576889276504,1.0,1.0,0.0,1.0,-1.2803179025650024,1.2803164720535278,1.3901902775614872e-06,0.9730640053749084,1.0,1.0,0.0,18.58126640319824,65.0,28286.666015625,-0.0,160.5992431640625,1.0,283.1499938964844,285.5107421875,296.8187561035156,297.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,18313.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859591245651245,1.0,0.0,0.0,2.850456714630127,2.850470781326294,5.421534297056496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.4228515625,0.0,708.9407348632812,1895.4371337890625,0.0,2343.804931640625,0.7031872272491455,1.0,0.0,3.0,1.0,0.0
17908080,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.9156246185302734,0.2025506049394607,0.1177905946969986,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.9156246185302734,0.1681685894727707,0.1240391656756401,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.9156246185302734,0.1886044889688491,0.0916149020195007,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.9788635969161988,0.1569217592477798,0.149234265089035,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.9201850295066832,0.1321274638175964,0.5960440635681152,286.0236511230469,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.955322265625,286.0410461425781,1.0,0.2347882539033889,1.0,1.0,0.0,1.0,-1.2961353063583374,1.2961338758468628,1.420495891579776e-06,0.9857270121574402,1.0,1.0,0.0,19.04660415649414,85.0,28580.7265625,-0.0,165.97760009765625,1.0,283.1499938964844,285.5244445800781,296.8179016113281,297.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,18478.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896474599838257,1.0,0.0,0.0,2.8632516860961914,2.8632657527923584,5.470315613820276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.818359375,0.0,718.5304565429688,1895.4371337890625,0.0,2377.176025390625,0.7092556357383728,1.0,0.0,3.0,1.0,0.0
17908140,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.9905771613121032,0.2027237862348556,0.1789024174213409,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.9362828135490416,0.1671562790870666,0.1590311229228973,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9748694896697998,0.1868018209934234,0.1316470503807068,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9099861979484558,0.1553797423839569,0.1476901024580001,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.8606294989585876,0.1321029514074325,0.595126211643219,286.2169494628906,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8534851074219,286.2359313964844,1.0,0.264392614364624,1.0,1.0,0.0,1.0,-1.4510176181793213,1.451015830039978,1.7404481695848515e-06,1.1095528602600098,1.0,1.0,0.0,24.89231300354004,105.0,31531.529296875,-0.0,236.3394927978516,1.0,283.1499938964844,285.6571350097656,296.8329162597656,297.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,20166.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220102190971375,1.0,0.0,0.0,2.9911916255950928,2.9912071228027344,5.970102847641101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.53369140625,0.0,819.218017578125,1895.4371337890625,0.0,2674.202880859375,0.74043208360672,1.0,0.0,3.0,1.0,0.0
17908200,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.9905771613121032,0.2027237862348556,0.1789024174213409,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.9362828135490416,0.1671562790870666,0.1590311229228973,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9748694896697998,0.1868018209934234,0.1316470503807068,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9099861979484558,0.1553797423839569,0.1476901024580001,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21160888671875,0.8606294989585876,0.1321029514074325,0.595126211643219,286.2169494628906,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8534851074219,286.2359313964844,1.0,0.264392614364624,1.0,1.0,0.0,1.0,-1.4510176181793213,1.451015830039978,1.7404481695848515e-06,1.1095528602600098,1.0,1.0,0.0,24.89231300354004,105.0,31531.529296875,-0.0,236.3394927978516,1.0,283.1499938964844,285.6571350097656,296.8329162597656,297.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,20166.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220102190971375,1.0,0.0,0.0,2.9911916255950928,2.9912071228027344,5.970102847641101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.53369140625,0.0,819.218017578125,1895.4371337890625,0.0,2674.202880859375,0.74043208360672,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.8268091678619385,0.2000367045402526,0.1810629069805145,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.7791141271591187,0.1673589646816253,0.1594607532024383,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.8072757124900818,0.1857796758413314,0.130649909377098,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.7609673142433167,0.1560043394565582,0.1486501991748809,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.722927987575531,0.1321775764226913,0.5993205308914185,286.25408935546875,284.95001220703125,295.2080383300781,293.70660400390625,295.20458984375,297.7599182128906,286.2509765625,1.0,0.2904618978500366,1.0,1.0,0.0,1.0,-1.4599891901016235,1.4599874019622805,1.761054591042921e-06,1.1174585819244385,1.0,1.0,0.0,45.24452972412109,105.0,32201.53515625,-0.0,290.5162353515625,1.0,283.1499938964844,285.6400756835937,296.845703125,297.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,21593.875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477613925933838,1.0,0.0,0.0,3.0952041149139404,3.0952205657958984,6.392517093445349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.59765625,0.0,907.6841430664062,1895.4371337890625,0.0,2914.308349609375,0.7628500461578369,1.0,0.0,3.0,1.0,0.0
17908320,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.8206642866134644,0.2000863254070282,0.1810550242662429,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7730033993721008,0.1674570590257644,0.1595712453126907,297.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.8008691072463989,0.1859066188335418,0.1307241916656494,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.7552614808082581,0.1561159193515777,0.1487864553928375,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.7176181674003601,0.1321969628334045,0.599640965461731,286.2516174316406,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7542419433594,286.2497253417969,1.0,0.2928101122379303,1.0,1.0,0.0,1.0,-1.4639438390731812,1.463942050933838,1.7698374676911044e-06,1.1206016540527344,1.0,1.0,0.0,46.8046760559082,93.0,32273.986328125,-0.0,295.5204467773437,1.0,283.1499938964844,285.63818359375,296.8448181152344,297.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,21690.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495491147041321,1.0,0.0,0.0,3.102095365524292,3.10211181640625,6.421013836188649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.41357421875,0.0,913.7603759765624,1895.4371337890625,0.0,2931.0478515625,0.7674993276596069,1.0,0.0,3.0,1.0,0.0
17908380,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7784091830253601,0.2028744220733642,0.1831032484769821,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7347632646560669,0.1692265570163726,0.1614461243152618,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7596940994262695,0.1883386522531509,0.132436990737915,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7192618250846863,0.1578366011381149,0.1507194489240646,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.6779963970184326,0.1326084733009338,0.6034184694290161,286.2319030761719,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001953125,286.2316589355469,1.0,0.3084343671798706,1.0,1.0,0.0,1.0,-1.4775608777999878,1.4775590896606443,1.8002792785409838e-06,1.13140606880188,1.0,1.0,0.0,59.85002136230469,81.0,32851.5234375,-0.0,334.45269775390625,1.0,283.1499938964844,285.6032409667969,296.8340759277344,298.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,23111.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657912015914917,1.0,0.0,0.0,3.202139139175415,3.202156782150269,6.841852382422076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.23779296875,0.0,1005.0498046875,1895.4371337890625,0.0,3083.328125,0.791942834854126,1.0,0.0,3.0,1.0,0.0
17908440,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7784091830253601,0.2028744220733642,0.1831032484769821,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7347632646560669,0.1692265570163726,0.1614461243152618,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7596940994262695,0.1883386522531509,0.132436990737915,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7192618250846863,0.1578366011381149,0.1507194489240646,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.6779963970184326,0.1326084733009338,0.6034184694290161,286.2319030761719,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001953125,286.2316589355469,1.0,0.3084343671798706,1.0,1.0,0.0,1.0,-1.4775608777999878,1.4775590896606443,1.8002792785409838e-06,1.13140606880188,1.0,1.0,0.0,59.85002136230469,81.0,32851.5234375,-0.0,334.45269775390625,1.0,283.1499938964844,285.6032409667969,296.8340759277344,298.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,23111.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657912015914917,1.0,0.0,0.0,3.202139139175415,3.202156782150269,6.841852382422076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.23779296875,0.0,1005.0498046875,1895.4371337890625,0.0,3083.328125,0.791942834854126,1.0,0.0,3.0,1.0,0.0
17908500,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7722602486610413,0.2051504105329513,0.1850763410329818,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.7287015318870544,0.1704247742891311,0.1626215130090713,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7534121870994568,0.1899564564228058,0.1335881799459457,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.7130112051963806,0.1589132398366928,0.1518039554357528,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.6706729531288147,0.1329840868711471,0.6054447293281555,286.22613525390625,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.681396484375,286.2254943847656,1.0,0.3129350841045379,1.0,1.0,0.0,1.0,-1.4864572286605835,1.4864554405212402,1.820334432522941e-06,1.138449788093567,1.0,1.0,0.0,63.1684455871582,81.0,33185.546875,0.0,347.0987548828125,1.0,283.1499938964844,285.5873107910156,296.83502197265625,298.0341796875,293.1499938964844,293.1499938964844,283.1499938964844,23899.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709351420402527,1.0,0.0,0.0,3.2562568187713623,3.256274938583374,7.075067856021633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.599609375,0.0,1056.87353515625,1895.4371337890625,0.0,3131.582763671875,0.8023889660835266,1.0,0.0,3.0,1.0,0.0
17908560,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7714036703109741,0.2076523900032043,0.1872767508029937,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7270281314849854,0.1717447638511657,0.1638716459274292,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7519423961639404,0.1916968673467636,0.1348038911819458,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7111558318138123,0.1600793898105621,0.1529234051704406,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.6679762601852417,0.1334564387798309,0.6076317429542542,286.2267150878906,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66558837890625,286.2273254394531,1.0,0.315657764673233,1.0,1.0,0.0,1.0,-1.4960283041000366,1.4960265159606934,1.8420785181660904e-06,1.146033525466919,1.0,1.0,0.0,64.81219482421875,69.0,33481.8671875,0.0,355.9566650390625,1.0,283.1499938964844,285.5815124511719,296.8414306640625,298.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,24425.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749356269836426,1.0,0.0,0.0,3.2918684482574463,3.291887044906616,7.230664778035134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.6279296875,0.0,1091.9293212890625,1895.4371337890625,0.0,3169.10302734375,0.8139054179191589,1.0,0.0,3.0,1.0,0.0
17908620,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7759182453155518,0.211439311504364,0.1905984431505203,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7294889688491821,0.1737637817859649,0.1657302975654602,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7550769448280334,0.19430673122406,0.1365927904844284,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.7136160731315613,0.1618509590625763,0.1545595824718475,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.6691785454750061,0.1342466324567794,0.6109602451324463,286.2260131835937,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6459655761719,286.2265930175781,1.0,0.3174100816249847,1.0,1.0,0.0,1.0,-1.510353922843933,1.5103520154953003,1.8749384480543083e-06,1.1573854684829712,1.0,1.0,0.0,65.10895538330078,69.0,33959.92578125,0.0,363.8416442871094,1.0,283.1499938964844,285.5674743652344,296.85821533203125,298.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25420.09765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798208832740784,1.0,0.0,0.0,3.3582465648651123,3.358266115188598,7.52520747937524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.04345703125,0.0,1159.3243408203125,1895.4371337890625,0.0,3214.90185546875,0.8272696137428284,1.0,0.0,3.0,1.0,0.0
17908680,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.7792430520057678,0.2129495441913604,0.1919125914573669,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.7317646741867065,0.1745752245187759,0.1664611399173736,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.7577407360076904,0.1953419744968414,0.1372905969619751,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.715914785861969,0.1625617891550064,0.15519779920578,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.67103111743927,0.1345816552639007,0.6122902631759644,286.2283935546875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390991210937,286.2295227050781,1.0,0.3174957633018493,1.0,1.0,0.0,1.0,-1.5160094499588013,1.516007661819458,1.888014594442211e-06,1.1618667840957642,1.0,1.0,0.0,64.65415954589844,57.0,34128.02734375,0.0,365.5118713378906,1.0,283.1499938964844,285.5660400390625,296.8660583496094,298.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,25693.111328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815115094184875,1.0,0.0,0.0,3.376232385635376,3.3762519359588623,7.606028589179914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.583984375,0.0,1178.0513916015625,1895.4371337890625,0.0,3230.744384765625,0.8345659375190735,1.0,0.0,3.0,1.0,0.0
17908740,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.7983010411262512,0.2184453159570694,0.1966438442468643,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.7459802031517029,0.1775449812412262,0.169072225689888,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349853515625,0.7740738987922668,0.1990789473056793,0.1397614926099777,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7296528816223145,0.1651633977890014,0.1574643701314926,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.6839929819107056,0.1358696520328521,0.6171102523803711,286.2350769042969,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175537109375,286.2363586425781,1.0,0.3153800666332245,1.0,1.0,0.0,1.0,-1.5362979173660278,1.536296010017395,1.935402451636037e-06,1.1779385805130005,1.0,1.0,0.0,60.73142623901367,45.0,34770.35546875,0.0,365.57757568359375,1.0,283.1499938964844,285.555419921875,296.8992614746094,298.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,26902.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871318697929382,1.0,0.0,0.0,3.4547972679138184,3.4548180103302,7.964132464621798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.98876953125,0.0,1262.2200927734375,1895.4371337890625,0.0,3283.375,0.8538314700126648,1.0,0.0,3.0,1.0,0.0
17908800,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.7983010411262512,0.2184453159570694,0.1966438442468643,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.7459802031517029,0.1775449812412262,0.169072225689888,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349853515625,0.7740738987922668,0.1990789473056793,0.1397614926099777,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7296528816223145,0.1651633977890014,0.1574643701314926,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.6839929819107056,0.1358696520328521,0.6171102523803711,286.2350769042969,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175537109375,286.2363586425781,1.0,0.3153800666332245,1.0,1.0,0.0,1.0,-1.5362979173660278,1.536296010017395,1.935402451636037e-06,1.1779385805130005,1.0,1.0,0.0,60.73142623901367,45.0,34770.35546875,0.0,365.57757568359375,1.0,283.1499938964844,285.555419921875,296.8992614746094,298.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,26902.783203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871318697929382,1.0,0.0,0.0,3.4547972679138184,3.4548180103302,7.964132464621798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.98876953125,0.0,1262.2200927734375,1895.4371337890625,0.0,3283.375,0.8538314700126648,1.0,0.0,3.0,1.0,0.0
17908860,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.826389729976654,0.2240077853202819,0.2013635635375976,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.7701156735420227,0.1805458664894104,0.1716363281011581,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8008463382720947,0.2028043717145919,0.142166867852211,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7520118355751038,0.1677965670824051,0.1596811115741729,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.7062150239944458,0.1372252106666565,0.6218640208244324,286.2436218261719,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5991516113281,286.2449645996094,1.0,0.310606986284256,1.0,1.0,0.0,1.0,-1.556298851966858,1.5562968254089355,1.982850562853855e-06,1.193772792816162,1.0,1.0,0.0,54.35741424560547,33.0,35400.23828125,0.0,358.948486328125,1.0,283.1499938964844,285.5469055175781,296.9348449707031,298.2573547363281,293.1499938964844,293.1499938964844,283.1499938964844,28082.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924404382705688,1.0,0.0,0.0,3.529714584350586,3.529736042022705,8.313281796290539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.59619140625,0.0,1346.1275634765625,1895.4371337890625,0.0,3333.022705078125,0.8722125887870789,1.0,0.0,3.0,1.0,0.0
17908920,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.826389729976654,0.2240077853202819,0.2013635635375976,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.7701156735420227,0.1805458664894104,0.1716363281011581,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8008463382720947,0.2028043717145919,0.142166867852211,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7520118355751038,0.1677965670824051,0.1596811115741729,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.7062150239944458,0.1372252106666565,0.6218640208244324,286.2436218261719,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5991516113281,286.2449645996094,1.0,0.310606986284256,1.0,1.0,0.0,1.0,-1.556298851966858,1.5562968254089355,1.982850562853855e-06,1.193772792816162,1.0,1.0,0.0,54.35741424560547,33.0,35400.23828125,0.0,358.948486328125,1.0,283.1499938964844,285.5469055175781,296.9348449707031,298.2573547363281,293.1499938964844,293.1499938964844,283.1499938964844,28082.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924404382705688,1.0,0.0,0.0,3.529714584350586,3.529736042022705,8.313281796290539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.59619140625,0.0,1346.1275634765625,1895.4371337890625,0.0,3333.022705078125,0.8722125887870789,1.0,0.0,3.0,1.0,0.0
