time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.86668461561203,0.2295841425657272,0.2060436308383941,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.8078539371490479,0.183522418141365,0.1741240322589874,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.8381097316741943,0.2064679861068725,0.1444887518882751,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.7878494262695312,0.1704120188951492,0.1618266850709915,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7369390726089478,0.1385930031538009,0.6264213919639587,286.25311279296875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829772949219,286.2544860839844,1.0,0.3039504885673523,1.0,1.0,0.0,1.0,-1.5757392644882202,1.575737237930298,2.029665438385564e-06,1.2091525793075562,1.0,1.0,0.0,46.341773986816406,25.0,36014.33984375,0.0,347.4112243652344,1.0,283.1499938964844,285.5396728515625,296.97021484375,298.3302307128906,293.1499938964844,293.1499938964844,283.1499938964844,29240.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975529670715332,1.0,0.0,0.0,3.601762294769287,3.601784467697144,8.656122076899919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.5830078125,0.0,1430.252197265625,1895.4371337890625,0.0,3380.763671875,0.8898979425430298,1.0,0.0,3.0,1.0,0.0
17909040,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.86668461561203,0.2295841425657272,0.2060436308383941,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.8078539371490479,0.183522418141365,0.1741240322589874,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.8381097316741943,0.2064679861068725,0.1444887518882751,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.7878494262695312,0.1704120188951492,0.1618266850709915,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7369390726089478,0.1385930031538009,0.6264213919639587,286.25311279296875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829772949219,286.2544860839844,1.0,0.3039504885673523,1.0,1.0,0.0,1.0,-1.5757392644882202,1.575737237930298,2.029665438385564e-06,1.2091525793075562,1.0,1.0,0.0,46.341773986816406,25.0,36014.33984375,0.0,347.4112243652344,1.0,283.1499938964844,285.5396728515625,296.97021484375,298.3302307128906,293.1499938964844,293.1499938964844,283.1499938964844,29240.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975529670715332,1.0,0.0,0.0,3.601762294769287,3.601784467697144,8.656122076899919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.5830078125,0.0,1430.252197265625,1895.4371337890625,0.0,3380.763671875,0.8898979425430298,1.0,0.0,3.0,1.0,0.0
17909100,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.8931079506874084,0.2323674410581588,0.2083824425935745,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.829714834690094,0.1849907338619232,0.1753523796796798,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8613557815551758,0.2082668393850326,0.1456290781497955,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.8106477856636047,0.171702966094017,0.1628867834806442,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.7560644745826721,0.1392699033021927,0.6286855340003967,286.2566223144531,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5755310058594,286.2572937011719,1.0,0.3007015287876129,1.0,1.0,0.0,1.0,-1.5853822231292725,1.5853800773620603,2.0531390418909723e-06,1.216774821281433,1.0,1.0,0.0,42.33613967895508,25.0,36338.046875,0.0,341.4868469238281,1.0,283.1499938964844,285.5332336425781,296.9877319335937,298.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,29942.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000557661056519,1.0,0.0,0.0,3.6447479724884033,3.644770860671997,8.863970606398652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.4482421875,0.0,1482.07470703125,1895.4371337890625,0.0,3404.1044921875,0.897647500038147,1.0,0.0,3.0,1.0,0.0
17909160,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.9267963767051696,0.2351431399583816,0.2107158601284027,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.8556731939315796,0.1864399015903473,0.1765650659799575,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635192871094,0.8903230428695679,0.2100378274917602,0.1467514187097549,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.8356499671936035,0.1729771494865417,0.163933515548706,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632141113281,0.7801328897476196,0.1399361789226532,0.6309158205986023,286.2635803222656,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56842041015625,286.2649841308594,1.0,0.2974337637424469,1.0,1.0,0.0,1.0,-1.594921588897705,1.5949195623397827,2.0765289718838176e-06,1.224314570426941,1.0,1.0,0.0,38.373085021972656,25.0,36617.19921875,0.0,335.54510498046875,1.0,283.1499938964844,285.53369140625,297.0045471191406,298.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,30377.765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024638533592224,1.0,0.0,0.0,3.6711480617523193,3.671171188354492,8.99284430033731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.98681640625,0.0,1514.5140380859375,1895.4371337890625,0.0,3426.5400390625,0.9069379568099976,1.0,0.0,3.0,1.0,0.0
17909220,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9886542558670044,0.2406881153583526,0.2154534757137298,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.9097396731376648,0.1892720162868499,0.1790278851985931,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9521934986114502,0.2134890407323837,0.1490070670843124,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.8863105773925781,0.1754653304815292,0.1660702228546142,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8264821767807007,0.1412238031625747,0.6356514692306519,286.27471923828125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5550842285156,286.2760925292969,1.0,0.2938502132892608,1.0,1.0,0.0,1.0,-1.6138087511062622,1.6138066053390503,2.12334816751536e-06,1.2392523288726809,1.0,1.0,0.0,32.81473922729492,28.0,37212.234375,0.0,329.97979736328125,1.0,283.1499938964844,285.5284423828125,297.0379333496094,298.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,31514.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907219648361206,1.0,0.0,0.0,3.739179134368897,3.7392032146453857,9.329231147603424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.18310546875,0.0,1600.2821044921875,1895.4371337890625,0.0,3470.782958984375,0.9236469268798828,1.0,0.0,3.0,1.0,0.0
17909280,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9886542558670044,0.2406881153583526,0.2154534757137298,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.9097396731376648,0.1892720162868499,0.1790278851985931,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9521934986114502,0.2134890407323837,0.1490070670843124,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.8863105773925781,0.1754653304815292,0.1660702228546142,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8264821767807007,0.1412238031625747,0.6356514692306519,286.27471923828125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5550842285156,286.2760925292969,1.0,0.2938502132892608,1.0,1.0,0.0,1.0,-1.6138087511062622,1.6138066053390503,2.12334816751536e-06,1.2392523288726809,1.0,1.0,0.0,32.81473922729492,28.0,37212.234375,0.0,329.97979736328125,1.0,283.1499938964844,285.5284423828125,297.0379333496094,298.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,31514.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907219648361206,1.0,0.0,0.0,3.739179134368897,3.7392032146453857,9.329231147603424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.18310546875,0.0,1600.2821044921875,1895.4371337890625,0.0,3470.782958984375,0.9236469268798828,1.0,0.0,3.0,1.0,0.0
17909340,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.9890869855880736,0.2483605444431305,0.2045014649629593,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.9337316155433656,0.1919388175010681,0.1815296560525894,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.9747289419174194,0.2167349755764007,0.1512649804353714,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.267822265625,0.9069972038269044,0.1777980774641037,0.1682546883821487,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8426230549812317,0.1424160897731781,0.6408092379570007,286.2677307128906,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5497436523437,286.26715087890625,1.0,0.292446881532669,1.0,1.0,0.0,1.0,-1.615212082862854,1.615209937095642,2.1268931504891952e-06,1.2403967380523682,1.0,1.0,0.0,31.30799865722656,31.0,37506.94921875,0.0,326.5356750488281,1.0,283.1499938964844,285.5067443847656,297.0672302246094,298.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,32637.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911300241947174,1.0,0.0,0.0,3.805235385894776,3.805260181427002,9.66176116889983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.8583984375,0.0,1686.6009521484375,1895.4371337890625,0.0,3508.666748046875,0.9398746490478516,1.0,0.0,3.0,1.0,0.0
17909400,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.9890869855880736,0.2483605444431305,0.2045014649629593,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.9337316155433656,0.1919388175010681,0.1815296560525894,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.9747289419174194,0.2167349755764007,0.1512649804353714,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.267822265625,0.9069972038269044,0.1777980774641037,0.1682546883821487,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8426230549812317,0.1424160897731781,0.6408092379570007,286.2677307128906,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5497436523437,286.26715087890625,1.0,0.292446881532669,1.0,1.0,0.0,1.0,-1.615212082862854,1.615209937095642,2.1268931504891952e-06,1.2403967380523682,1.0,1.0,0.0,31.30799865722656,31.0,37506.94921875,0.0,326.5356750488281,1.0,283.1499938964844,285.5067443847656,297.0672302246094,298.5260009765625,293.1499938964844,293.1499938964844,283.1499938964844,32637.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911300241947174,1.0,0.0,0.0,3.805235385894776,3.805260181427002,9.66176116889983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.8583984375,0.0,1686.6009521484375,1895.4371337890625,0.0,3508.666748046875,0.9398746490478516,1.0,0.0,3.0,1.0,0.0
17909460,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.986292839050293,0.2562815845012665,0.1978287249803543,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9459177255630492,0.1940745860338211,0.1835504472255706,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9848815202713012,0.2193333655595779,0.1530836671590805,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.918372392654419,0.1796593368053436,0.1700149327516555,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8506365418434143,0.1434102952480316,0.6451601982116699,286.25982666015625,284.95001220703125,296.092041015625,294.0740661621094,296.0890197753906,297.5517578125,286.259765625,1.0,0.2925695478916168,1.0,1.0,0.0,1.0,-1.6198469400405884,1.6198447942733765,2.1384269075497286e-06,1.2440029382705688,1.0,1.0,0.0,30.7959098815918,31.0,37797.1015625,0.0,327.3055114746094,1.0,283.1499938964844,285.4892272949219,297.0896301269531,298.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,33633.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137861728668212,1.0,0.0,0.0,3.8628971576690674,3.8629229068756095,9.95679556581308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.115234375,0.0,1764.441650390625,1895.4371337890625,0.0,3531.70703125,0.9510951042175292,1.0,0.0,3.0,1.0,0.0
17909520,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9859737157821656,0.2577544748783111,0.1971181482076645,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9474797248840332,0.1944577842950821,0.183913305401802,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9861458539962769,0.2197997272014618,0.1534100025892257,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9198948740959167,0.1799927651882171,0.1703306436538696,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.8516499996185303,0.1435927003622055,0.645966112613678,286.26025390625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55224609375,286.2604675292969,1.0,0.2927230596542358,1.0,1.0,0.0,1.0,-1.6211673021316528,1.621165156364441,2.141725644833059e-06,1.245035171508789,1.0,1.0,0.0,30.75944328308105,49.0,37850.265625,0.0,327.8677673339844,1.0,283.1499938964844,285.48828125,297.0937805175781,298.5721740722656,293.1499938964844,293.1499938964844,283.04998779296875,33751.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141721725463868,1.0,0.0,0.0,3.869616746902466,3.869642496109009,9.991465503844663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.49169921875,0.0,1773.66552734375,1895.4371337890625,0.0,3535.28173828125,0.9546948671340942,1.0,0.0,3.0,1.0,0.0
17909580,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.992469847202301,0.2647038102149963,0.2140231430530548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9312126636505128,0.1968043893575668,0.1862411499023437,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9731833934783936,0.2226502299308776,0.1554877609014511,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.90427428483963,0.1820298135280609,0.1723624914884567,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8382821679115295,0.1446660608053207,0.651273250579834,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462341308594,286.21539306640625,1.0,0.3006469309329986,1.0,1.0,0.0,1.0,-1.65553879737854,1.6555365324020386,2.2287433694145875e-06,1.2719216346740725,1.0,1.0,0.0,33.032920837402344,67.0,38953.421875,0.0,351.8757019042969,1.0,283.0511779785156,285.4217529296875,297.1369934082031,298.680419921875,293.1499938964844,293.1499938964844,282.75,34714.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920517086982727,1.0,0.0,0.0,3.9244577884674072,3.9244844913482666,1.0276675084242015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.44091796875,0.0,1850.1500244140625,1895.4371337890625,0.0,3593.929443359375,0.9660728573799132,1.0,0.0,3.0,1.0,0.0
17909640,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119140625,0.992469847202301,0.2647038102149963,0.2140231430530548,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9312126636505128,0.1968043893575668,0.1862411499023437,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9731833934783936,0.2226502299308776,0.1554877609014511,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.90427428483963,0.1820298135280609,0.1723624914884567,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8382821679115295,0.1446660608053207,0.651273250579834,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462341308594,286.21539306640625,1.0,0.3006469309329986,1.0,1.0,0.0,1.0,-1.65553879737854,1.6555365324020386,2.2287433694145875e-06,1.2719216346740725,1.0,1.0,0.0,33.032920837402344,67.0,38953.421875,0.0,351.8757019042969,1.0,283.0511779785156,285.4217529296875,297.1369934082031,298.680419921875,293.1499938964844,293.1499938964844,282.75,34714.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920517086982727,1.0,0.0,0.0,3.9244577884674072,3.9244844913482666,1.0276675084242015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.44091796875,0.0,1850.1500244140625,1895.4371337890625,0.0,3593.929443359375,0.9660728573799132,1.0,0.0,3.0,1.0,0.0
17909700,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9967859983444214,0.2656742930412292,0.2306280732154846,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.9128870964050292,0.1978508085012436,0.1873611509799957,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.9565711617469788,0.223922461271286,0.1564828902482986,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.8883216977119446,0.1829319298267364,0.1733414828777313,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.8243564963340759,0.1450498700141906,0.6536673307418823,286.1009826660156,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5325927734375,286.084228515625,1.0,0.3070066571235657,1.0,1.0,0.0,1.0,-1.6820613145828247,1.6820590496063232,2.297539367646096e-06,1.292799949645996,1.0,1.0,0.0,35.34305953979492,67.0,40414.9375,0.0,372.6297607421875,1.0,282.7922058105469,285.2581787109375,297.1929931640625,298.89520263671875,293.1499938964844,293.1499938964844,282.75,35006.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295192956924438,1.0,0.0,0.0,3.9409024715423584,3.9409291744232178,1.0362979310230005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.419921875,0.0,1873.505615234375,1895.4371337890625,0.0,3676.73388671875,0.9699859023094176,1.0,0.0,3.0,1.0,0.0
17909760,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.9762778282165528,0.2652274966239929,0.2390937954187393,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8798648118972778,0.1987152993679046,0.1884110271930694,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.9189645648002625,0.2249827682971954,0.1574011445045471,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.8571901321411133,0.1836651116609573,0.1742625832557678,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.7955021858215332,0.1452153623104095,0.6556198596954346,286.0588073730469,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51141357421875,286.0596923828125,1.0,0.314300537109375,1.0,1.0,0.0,1.0,-1.7002309560775757,1.700228571891785,2.345976554352092e-06,1.3075542449951172,1.0,1.0,0.0,39.77983093261719,70.0,40888.09375,0.0,394.9533386230469,1.0,282.7547912597656,285.227783203125,297.19842529296875,298.8844909667969,293.1499938964844,293.1499938964844,282.45001220703125,35231.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352208375930786,1.0,0.0,0.0,3.95356035232544,3.953587293624878,1.0429657777422108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.634765625,0.0,1891.6165771484373,1895.4371337890625,0.0,3728.901123046875,0.9729971885681152,1.0,0.0,3.0,1.0,0.0
17909820,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.9247048497200012,0.2664498388767242,0.2398203760385513,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8386642932891846,0.199770376086235,0.1898300647735595,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.8731425404548645,0.2263050079345703,0.1586516946554184,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.8183725476264954,0.1845299303531646,0.1754939407110214,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.755932092666626,0.1451335847377777,0.6572418808937073,285.8631286621094,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48486328125,285.85760498046875,1.0,0.3226338624954223,1.0,1.0,0.0,1.0,-1.7055716514587402,1.7055692672729492,2.360051666983054e-06,1.3116629123687744,1.0,1.0,0.0,47.173248291015625,70.0,42043.46484375,0.0,419.9362487792969,1.0,282.4627990722656,285.0002136230469,297.23028564453125,299.02203369140625,293.1499938964844,293.1499938964844,282.45001220703125,35491.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479678869247437,1.0,0.0,0.0,3.9681575298309326,3.96818470954895,1.0506814760447014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.46435546875,0.0,1912.646484375,1895.4371337890625,0.0,3844.63671875,0.9764695763587952,1.0,0.0,3.0,1.0,0.0
17909880,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.915162980556488,0.2669868767261505,0.2402573972940445,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.8315722942352295,0.1999978870153427,0.1901171207427978,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.8652518391609192,0.226597398519516,0.1589069962501526,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.8112531304359436,0.1847104728221893,0.1757368147373199,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.7489979863166809,0.1450732499361038,0.6573163866996765,285.85284423828125,284.95001220703125,296.3651733398437,294.16632080078125,296.36236572265625,297.4792785644531,285.85089111328125,1.0,0.3245609402656555,1.0,1.0,0.0,1.0,-1.707128643989563,1.707126259803772,2.364195097470656e-06,1.3128851652145386,1.0,1.0,0.0,48.83137893676758,73.0,42117.5234375,0.0,425.6562805175781,1.0,282.4521179199219,284.9925842285156,297.22198486328125,299.0041809082031,293.1499938964844,293.1499938964844,282.1499938964844,35543.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491766095161438,1.0,0.0,0.0,3.9710328578948975,3.971060037612915,1.0522046522964956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.66845703125,0.0,1916.80712890625,1895.4371337890625,0.0,3855.541259765625,0.977153480052948,1.0,0.0,3.0,1.0,0.0
17909940,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.8844612836837769,0.2697911858558655,0.2429202795028686,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.8049476742744446,0.2008398622274398,0.1912813186645507,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8373611569404602,0.2277160584926605,0.1599664390087127,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7833530306816101,0.185336485505104,0.1766940653324127,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.7240230441093445,0.1445889919996261,0.656801164150238,285.6430358886719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.454345703125,285.6411437988281,1.0,0.3327525556087494,1.0,1.0,0.0,1.0,-1.7135282754898071,1.7135260105133057,2.3812820018065395e-06,1.3179166316986084,1.0,1.0,0.0,56.00118637084961,61.0,43287.69140625,0.0,450.3081359863281,1.0,282.15704345703125,284.7581481933594,297.2353515625,299.08740234375,293.1499938964844,293.1499938964844,281.8500061035156,35727.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600319862365724,1.0,0.0,0.0,3.981302738189697,3.981330156326294,1.0576542308626813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.42333984375,0.0,1931.717529296875,1895.4371337890625,0.0,3952.87109375,0.9795962572097778,1.0,0.0,3.0,1.0,0.0
17910000,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.8844612836837769,0.2697911858558655,0.2429202795028686,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.8049476742744446,0.2008398622274398,0.1912813186645507,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8373611569404602,0.2277160584926605,0.1599664390087127,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.7833530306816101,0.185336485505104,0.1766940653324127,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.7240230441093445,0.1445889919996261,0.656801164150238,285.6430358886719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.454345703125,285.6411437988281,1.0,0.3327525556087494,1.0,1.0,0.0,1.0,-1.7135282754898071,1.7135260105133057,2.3812820018065395e-06,1.3179166316986084,1.0,1.0,0.0,56.00118637084961,61.0,43287.69140625,0.0,450.3081359863281,1.0,282.15704345703125,284.7581481933594,297.2353515625,299.08740234375,293.1499938964844,293.1499938964844,281.8500061035156,35727.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600319862365724,1.0,0.0,0.0,3.981302738189697,3.981330156326294,1.0576542308626813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.42333984375,0.0,1931.717529296875,1895.4371337890625,0.0,3952.87109375,0.9795962572097778,1.0,0.0,3.0,1.0,0.0
17910060,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8812853693962097,0.2727034389972687,0.2455755770206451,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.8000043034553528,0.2014042288064956,0.1919373869895935,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8328551054000854,0.2285310924053192,0.1606302410364151,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7783406972885132,0.1856958121061325,0.1771530508995056,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.718261182308197,0.1438871473073959,0.654167115688324,285.4278869628906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43133544921875,285.4259338378906,1.0,0.3341695070266723,1.0,1.0,0.0,1.0,-1.7156925201416016,1.715690016746521,2.38707912103564e-06,1.3196196556091309,1.0,1.0,0.0,57.63053131103516,49.0,44372.6875,0.0,456.3621826171875,1.0,281.85723876953125,284.51959228515625,297.2503662109375,299.1694030761719,293.1499938964844,293.1499938964844,281.54998779296875,35838.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969025492668152,1.0,0.0,0.0,3.9874563217163086,3.987483501434326,1.0609261380523094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.7861328125,0.0,1940.6883544921875,1895.4371337890625,0.0,4032.619140625,0.9810598492622375,1.0,0.0,3.0,1.0,0.0
17910120,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8812853693962097,0.2727034389972687,0.2455755770206451,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.8000043034553528,0.2014042288064956,0.1919373869895935,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8328551054000854,0.2285310924053192,0.1606302410364151,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7783406972885132,0.1856958121061325,0.1771530508995056,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.718261182308197,0.1438871473073959,0.654167115688324,285.4278869628906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43133544921875,285.4259338378906,1.0,0.3341695070266723,1.0,1.0,0.0,1.0,-1.7156925201416016,1.715690016746521,2.38707912103564e-06,1.3196196556091309,1.0,1.0,0.0,57.63053131103516,49.0,44372.6875,0.0,456.3621826171875,1.0,281.85723876953125,284.51959228515625,297.2503662109375,299.1694030761719,293.1499938964844,293.1499938964844,281.54998779296875,35838.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969025492668152,1.0,0.0,0.0,3.9874563217163086,3.987483501434326,1.0609261380523094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.7861328125,0.0,1940.6883544921875,1895.4371337890625,0.0,4032.619140625,0.9810598492622375,1.0,0.0,3.0,1.0,0.0
17910180,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8952151536941528,0.275616317987442,0.2480979561805725,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.8101255893707275,0.2017734795808792,0.1922274529933929,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.842823326587677,0.2291227579116821,0.1610046774148941,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7880271673202515,0.1858776807785034,0.1772622913122177,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.7248862981796265,0.1430460512638092,0.6500551104545593,285.2082214355469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102783203125,285.2059326171875,1.0,0.331101655960083,1.0,1.0,0.0,1.0,-1.714714527130127,1.714712142944336,2.384430899837753e-06,1.3188278675079346,1.0,1.0,0.0,55.0158805847168,37.0,45373.20703125,0.0,448.1408386230469,1.0,281.5572204589844,284.2772216796875,297.2655639648437,299.2471008300781,293.1499938964844,293.1499938964844,281.25,35903.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767593741416932,1.0,0.0,0.0,3.991112232208252,3.9911396503448486,1.0628724567141037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.59912109375,0.0,1946.031494140625,1895.4371337890625,0.0,4100.4912109375,0.981929361820221,1.0,0.0,3.0,1.0,0.0
17910240,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8952151536941528,0.275616317987442,0.2480979561805725,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.8101255893707275,0.2017734795808792,0.1922274529933929,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.842823326587677,0.2291227579116821,0.1610046774148941,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7880271673202515,0.1858776807785034,0.1772622913122177,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.7248862981796265,0.1430460512638092,0.6500551104545593,285.2082214355469,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102783203125,285.2059326171875,1.0,0.331101655960083,1.0,1.0,0.0,1.0,-1.714714527130127,1.714712142944336,2.384430899837753e-06,1.3188278675079346,1.0,1.0,0.0,55.0158805847168,37.0,45373.20703125,0.0,448.1408386230469,1.0,281.5572204589844,284.2772216796875,297.2655639648437,299.2471008300781,293.1499938964844,293.1499938964844,281.25,35903.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767593741416932,1.0,0.0,0.0,3.991112232208252,3.9911396503448486,1.0628724567141037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.59912109375,0.0,1946.031494140625,1895.4371337890625,0.0,4100.4912109375,0.981929361820221,1.0,0.0,3.0,1.0,0.0
17910300,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9078967571258544,0.2770594656467438,0.2493217438459396,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8194745182991028,0.2019155472517013,0.1922859847545623,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.852676272392273,0.2293690741062164,0.1611245274543762,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7976502776145935,0.1859298348426818,0.1772342026233673,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7320400476455688,0.1425986588001251,0.6476531028747559,285.0555725097656,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.400634765625,285.0341186523437,1.0,0.3283179104328155,1.0,1.0,0.0,1.0,-1.7134807109832764,1.7134783267974854,2.381103740844992e-06,1.3178383111953735,1.0,1.0,0.0,52.57720184326172,37.0,46289.0703125,0.0,440.2909240722656,1.0,281.2920837402344,284.08135986328125,297.2929077148437,299.3934631347656,293.1499938964844,293.1499938964844,281.25,35925.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821537137031556,1.0,0.0,0.0,3.9923386573791504,3.992366313934326,1.0635258149704896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.166015625,0.0,1947.8260498046875,1895.4371337890625,0.0,4147.41650390625,0.9822210669517516,1.0,0.0,3.0,1.0,0.0
17910360,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.925850510597229,0.2784041166305542,0.2504315674304962,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8315122127532959,0.2019877731800079,0.1922571808099746,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.866028368473053,0.229528471827507,0.1611664593219757,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8103074431419373,0.185917392373085,0.1771240830421447,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7418227791786194,0.1421016752719879,0.6449388861656189,284.9798889160156,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.390625,284.9776916503906,1.0,0.3248544037342071,1.0,1.0,0.0,1.0,-1.711438775062561,1.71143639087677,2.3756253995088628e-06,1.316218018531799,1.0,1.0,0.0,49.59583282470703,25.0,46309.02734375,0.0,430.3964538574219,1.0,281.2537841796875,284.02734375,297.2821350097656,299.3239440917969,293.1499938964844,293.1499938964844,280.95001220703125,35942.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837217330932616,1.0,0.0,0.0,3.993281126022339,3.993308544158936,1.0640278560458682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.16015625,0.0,1949.20556640625,1895.4371337890625,0.0,4160.98974609375,0.9824451804161072,1.0,0.0,3.0,1.0,0.0
17910420,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9758173823356628,0.2811424434185028,0.2525686025619507,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8689233064651489,0.2021164149045944,0.1920852661132812,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.907706081867218,0.2298317849636078,0.1611575186252594,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8456541895866394,0.1858783662319183,0.1767945289611816,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7735514640808105,0.1411054283380508,0.6390805244445801,284.836669921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37274169921875,284.8479309082031,1.0,0.3163454234600067,1.0,1.0,0.0,1.0,-1.7063580751419067,1.7063558101654053,2.362010491196997e-06,1.3121720552444458,0.8562448024749756,0.8562448024749756,0.0,42.31885528564453,25.0,46560.8515625,0.0,406.2886352539063,1.0,280.9555969238281,283.90240478515625,297.28662109375,299.347412109375,293.1499938964844,293.1499938964844,281.25,42951.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887554049491882,1.0,0.0,0.0,3.764729022979736,3.7647554874420166,9.457160103920614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.98876953125,0.0,1718.24365234375,1895.4371337890625,0.0,4204.35205078125,0.9357780814170836,1.0,0.0,3.0,1.0,0.0
17910480,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9758173823356628,0.2811424434185028,0.2525686025619507,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8689233064651489,0.2021164149045944,0.1920852661132812,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.907706081867218,0.2298317849636078,0.1611575186252594,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8456541895866394,0.1858783662319183,0.1767945289611816,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7735514640808105,0.1411054283380508,0.6390805244445801,284.836669921875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37274169921875,284.8479309082031,1.0,0.3163454234600067,1.0,1.0,0.0,1.0,-1.7063580751419067,1.7063558101654053,2.362010491196997e-06,1.3121720552444458,0.8562448024749756,0.8562448024749756,0.0,42.31885528564453,25.0,46560.8515625,0.0,406.2886352539063,1.0,280.9555969238281,283.90240478515625,297.28662109375,299.347412109375,293.1499938964844,293.1499938964844,281.25,42951.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887554049491882,1.0,0.0,0.0,3.764729022979736,3.7647554874420166,9.457160103920614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.98876953125,0.0,1718.24365234375,1895.4371337890625,0.0,4204.35205078125,0.9357780814170836,1.0,0.0,3.0,1.0,0.0
17910540,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.2864778935909271,0.2478349059820175,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9018323421478271,0.2031408250331878,0.1926343739032745,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.946775496006012,0.2312473803758621,0.1617983281612396,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8763261437416077,0.1866728216409683,0.1771431565284729,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8008298277854919,0.1408237814903259,0.63602614402771,285.043701171875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3719177246094,285.037353515625,1.0,0.3103100955486297,1.0,1.0,0.0,1.0,-1.69540536403656,1.695402979850769,2.3317143131862395e-06,1.302543878555298,1.0,1.0,0.0,37.7265510559082,25.0,45880.2734375,0.0,387.6062316894531,1.0,281.2435607910156,284.08331298828125,297.2508850097656,299.1997375488281,293.1499938964844,293.1499938964844,280.95001220703125,33639.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775952696800232,1.0,0.0,0.0,3.863140821456909,3.863166570663452,9.958051805369903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.11328125,0.0,1764.7877197265625,1895.4371337890625,0.0,4107.78564453125,0.9515268802642822,1.0,0.0,3.0,1.0,0.0
17910600,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.2864778935909271,0.2478349059820175,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9018323421478271,0.2031408250331878,0.1926343739032745,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.946775496006012,0.2312473803758621,0.1617983281612396,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8763261437416077,0.1866728216409683,0.1771431565284729,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8008298277854919,0.1408237814903259,0.63602614402771,285.043701171875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3719177246094,285.037353515625,1.0,0.3103100955486297,1.0,1.0,0.0,1.0,-1.69540536403656,1.695402979850769,2.3317143131862395e-06,1.302543878555298,1.0,1.0,0.0,37.7265510559082,25.0,45880.2734375,0.0,387.6062316894531,1.0,281.2435607910156,284.08331298828125,297.2508850097656,299.1997375488281,293.1499938964844,293.1499938964844,280.95001220703125,33639.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775952696800232,1.0,0.0,0.0,3.863140821456909,3.863166570663452,9.958051805369903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.11328125,0.0,1764.7877197265625,1895.4371337890625,0.0,4107.78564453125,0.9515268802642822,1.0,0.0,3.0,1.0,0.0
17910660,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9967957735061646,0.2947318851947784,0.2306765168905258,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9240081906318665,0.2038628458976745,0.1933919042348861,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.96903395652771,0.2321676164865493,0.1625398248434066,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8958777189254761,0.1871998757123947,0.1777029484510421,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.816699743270874,0.1405199468135833,0.6345996260643005,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.858642578125,1.0,0.3053504228591919,1.0,1.0,0.0,1.0,-1.6790196895599363,1.679017424583435,2.289806161570596e-06,1.290589451789856,0.8589363098144531,0.8589363098144531,0.0,35.289527893066406,43.0,46021.9140625,0.0,370.8133850097656,1.0,280.9567565917969,283.90826416015625,297.3082275390625,299.3337707519531,293.1499938964844,293.1499938964844,281.25,41126.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98329359292984,1.0,0.0,0.0,3.719193696975708,3.719219446182251,9.2297705123201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.40478515625,0.0,1650.6029052734375,1895.4371337890625,0.0,4157.2861328125,0.9237285256385804,1.0,0.0,3.0,1.0,0.0
17910720,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9967957735061646,0.2947318851947784,0.2306765168905258,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9240081906318665,0.2038628458976745,0.1933919042348861,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.96903395652771,0.2321676164865493,0.1625398248434066,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8958777189254761,0.1871998757123947,0.1777029484510421,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.816699743270874,0.1405199468135833,0.6345996260643005,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3844909667969,284.858642578125,1.0,0.3053504228591919,1.0,1.0,0.0,1.0,-1.6790196895599363,1.679017424583435,2.289806161570596e-06,1.290589451789856,0.8589363098144531,0.8589363098144531,0.0,35.289527893066406,43.0,46021.9140625,0.0,370.8133850097656,1.0,280.9567565917969,283.90826416015625,297.3082275390625,299.3337707519531,293.1499938964844,293.1499938964844,281.25,41126.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98329359292984,1.0,0.0,0.0,3.719193696975708,3.719219446182251,9.2297705123201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.40478515625,0.0,1650.6029052734375,1895.4371337890625,0.0,4157.2861328125,0.9237285256385804,1.0,0.0,3.0,1.0,0.0
17910780,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9980112910270692,0.3031486868858337,0.2374882847070694,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9172137975692748,0.2050684988498687,0.194358229637146,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9630516767501832,0.233706533908844,0.1634489744901657,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8898174166679382,0.1881759762763977,0.1784667521715164,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8104287981987,0.1406874805688858,0.6346772313117981,285.062255859375,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40167236328125,285.06219482421875,1.0,0.3087517321109772,1.0,1.0,0.0,1.0,-1.6904337406158447,1.6904314756393433,2.319361328773084e-06,1.2992546558380127,1.0,1.0,0.0,36.32011413574219,61.0,45778.90625,0.0,380.01763916015625,1.0,281.2433166503906,284.1014099121094,297.2750549316406,299.2019348144531,293.1499938964844,293.1499938964844,280.95001220703125,33019.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973023533821106,1.0,0.0,0.0,3.8282063007354736,3.8282315731048575,9.778763114809408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.068359375,0.0,1717.2301025390625,1895.4371337890625,0.0,4067.791015625,0.9431247115135192,1.0,0.0,3.0,1.0,0.0
17910840,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9980112910270692,0.3031486868858337,0.2374882847070694,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9172137975692748,0.2050684988498687,0.194358229637146,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9630516767501832,0.233706533908844,0.1634489744901657,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8898174166679382,0.1881759762763977,0.1784667521715164,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8104287981987,0.1406874805688858,0.6346772313117981,285.062255859375,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40167236328125,285.06219482421875,1.0,0.3087517321109772,1.0,1.0,0.0,1.0,-1.6904337406158447,1.6904314756393433,2.319361328773084e-06,1.2992546558380127,1.0,1.0,0.0,36.32011413574219,61.0,45778.90625,0.0,380.01763916015625,1.0,281.2433166503906,284.1014099121094,297.2750549316406,299.2019348144531,293.1499938964844,293.1499938964844,280.95001220703125,33019.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973023533821106,1.0,0.0,0.0,3.8282063007354736,3.8282315731048575,9.778763114809408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.068359375,0.0,1717.2301025390625,1895.4371337890625,0.0,4067.791015625,0.9431247115135192,1.0,0.0,3.0,1.0,0.0
