time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.305214375257492,0.2484252750873565,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.905021905899048,0.2056169062852859,0.1950251907110214,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9508737325668336,0.2343697398900985,0.1640499085187912,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.878829300403595,0.1886181980371475,0.179025113582611,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8000164031982422,0.1407380998134613,0.6355159282684326,284.9313659667969,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4000244140625,284.9129638671875,1.0,0.3130547702312469,1.0,1.0,0.0,1.0,-1.7067590951919556,1.7067567110061646,2.3625470930710435e-06,1.3120572566986084,0.9486975073814392,0.9486975073814392,0.0,38.06370162963867,61.0,46988.10546875,0.0,394.1600036621094,1.0,280.9931335449219,283.92364501953125,297.3395690917969,299.44287109375,293.1499938964844,293.1499938964844,280.95001220703125,34685.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790324568748474,1.0,0.0,0.0,3.852216958999634,3.8522427082061768,9.901814337354151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.5048828125,0.0,1759.6197509765625,1895.4371337890625,0.0,4120.3076171875,0.9486924409866332,1.0,0.0,3.0,1.0,0.0
17910960,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.3053772449493408,0.263811707496643,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.888130247592926,0.2059699594974517,0.1955149471759796,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9312913417816162,0.2347826957702636,0.1644660085439682,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8627296090126038,0.1888798177242279,0.1794237643480301,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.784511387348175,0.1405901759862899,0.6356486678123474,284.9067687988281,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.38787841796875,284.9137268066406,1.0,0.3187994956970215,1.0,1.0,0.0,1.0,-1.726954221725464,1.7269518375396729,2.4166947696357965e-06,1.3279293775558472,0.9173164963722228,0.9173164963722228,0.0,40.73078155517578,64.0,47275.90234375,0.0,413.5045776367188,1.0,280.9560852050781,283.9276428222656,297.344482421875,299.4195861816406,293.1499938964844,293.1499938964844,280.6499938964844,37447.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824021458625792,1.0,0.0,0.0,3.796497344970703,3.796522855758667,9.61743921834568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.8505859375,0.0,1713.6112060546875,1895.4371337890625,0.0,4149.56884765625,0.9389307498931884,1.0,0.0,3.0,1.0,0.0
17911020,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9798364639282228,0.304076611995697,0.2740303575992584,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8555899858474731,0.206420436501503,0.1962182521820068,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8939036130905151,0.23532335460186,0.1650535464286804,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8324096202850342,0.1891767084598541,0.1799791753292083,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.754540741443634,0.140023872256279,0.6346284747123718,284.84033203125,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35662841796875,284.8547058105469,1.0,0.3262320756912231,1.0,1.0,0.0,1.0,-1.7407242059707642,1.7407218217849731,2.454522473271936e-06,1.3391269445419312,0.8159388303756714,0.8159388303756714,0.0,46.36193084716797,64.0,47795.42578125,0.0,438.10833740234375,1.0,280.6613464355469,283.8653259277344,297.35845947265625,299.5044250488281,293.1499938964844,293.1499938964844,280.6499938964844,43911.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914444088935852,1.0,0.0,0.0,3.551254749298096,3.551279306411743,8.415054821853118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5830078125,0.0,1483.6541748046875,1895.4371337890625,0.0,4227.38134765625,0.8894259333610535,1.0,0.0,3.0,1.0,0.0
17911080,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9739860892295836,0.3042074143886566,0.2739976644515991,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8503427505493164,0.2064880132675171,0.1963089257478714,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8881038427352905,0.2354092299938202,0.1651287078857422,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8274998068809509,0.1892221122980117,0.1800503581762313,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7497507929801941,0.1399390995502472,0.6344152688980103,284.8639221191406,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35382080078125,284.8764038085937,1.0,0.3270688951015472,1.0,1.0,0.0,1.0,-1.7393091917037964,1.7393068075180054,2.4506639419996645e-06,1.3380120992660522,0.82383793592453,0.82383793592453,0.0,47.3588752746582,67.0,47771.51171875,0.0,440.5696411132813,1.0,280.65740966796875,283.8859558105469,297.3510437011719,299.4837951660156,293.1499938964844,293.1499938964844,280.95001220703125,42967.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991500437259674,1.0,0.0,0.0,3.528257369995117,3.5282814502716064,8.306419090331474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.89892578125,0.0,1452.2882080078125,1895.4371337890625,0.0,4227.8603515625,0.8846153020858765,1.0,0.0,3.0,1.0,0.0
17911140,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451100826263428,0.3075140714645386,0.2763150036334991,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8267022967338562,0.2075471132993698,0.1973729729652404,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8617409467697144,0.2367301136255264,0.1660724431276321,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8038612008094788,0.1900638192892074,0.180919736623764,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7275348901748657,0.1396421939134597,0.6335095763206482,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0350646972656,1.0,0.3337754607200622,1.0,1.0,0.0,1.0,-1.7453757524490356,1.7453733682632446,2.4670389393577352e-06,1.3426392078399658,0.9675143361091614,0.9675143361091614,0.0,53.12966537475586,70.0,47601.0859375,0.0,461.1276245117188,1.0,280.9417724609375,284.026123046875,297.3058166503906,299.35284423828125,293.1499938964844,293.1499938964844,280.6499938964844,32442.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843619465827942,1.0,0.0,0.0,3.691523313522339,3.691547155380249,9.092944424082816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.091796875,0.0,1552.9351806640625,1895.4371337890625,0.0,4166.52294921875,0.9119385480880736,1.0,0.0,3.0,1.0,0.0
17911200,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451100826263428,0.3075140714645386,0.2763150036334991,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8267022967338562,0.2075471132993698,0.1973729729652404,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8617409467697144,0.2367301136255264,0.1660724431276321,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8038612008094788,0.1900638192892074,0.180919736623764,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7275348901748657,0.1396421939134597,0.6335095763206482,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3474426269531,285.0350646972656,1.0,0.3337754607200622,1.0,1.0,0.0,1.0,-1.7453757524490356,1.7453733682632446,2.4670389393577352e-06,1.3426392078399658,0.9675143361091614,0.9675143361091614,0.0,53.12966537475586,70.0,47601.0859375,0.0,461.1276245117188,1.0,280.9417724609375,284.026123046875,297.3058166503906,299.35284423828125,293.1499938964844,293.1499938964844,280.6499938964844,32442.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843619465827942,1.0,0.0,0.0,3.691523313522339,3.691547155380249,9.092944424082816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.091796875,0.0,1552.9351806640625,1895.4371337890625,0.0,4166.52294921875,0.9119385480880736,1.0,0.0,3.0,1.0,0.0
17911260,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9322433471679688,0.3094502687454223,0.2783661484718323,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8164695501327515,0.2079707086086273,0.198034182190895,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8506231307983398,0.2372109144926071,0.1666375547647476,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7928720712661743,0.1903785169124603,0.1814657002687454,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7176922559738159,0.1393684893846511,0.6332561373710632,284.86865234375,284.95001220703125,297.3434143066406,294.3238525390625,297.3407897949219,297.3434143066406,284.8603515625,1.0,0.3373882472515106,1.0,1.0,0.0,1.0,-1.7496647834777832,1.7496622800827026,2.4788084829197032e-06,1.3460302352905271,0.8587820529937744,0.8587820529937744,0.0,56.16432189941406,70.0,48350.9140625,0.0,472.79736328125,1.0,280.6811218261719,283.8359069824219,297.3609924316406,299.5592346191406,293.1499938964844,293.1499938964844,280.6499938964844,37561.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915621876716614,1.0,0.0,0.0,3.666460752487183,3.666485071182251,8.969894906840636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.904296875,0.0,1563.29296875,1895.4371337890625,0.0,4228.38818359375,0.9076876640319824,1.0,0.0,3.0,1.0,0.0
17911320,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9239376187324524,0.3106090426445007,0.2794682681560516,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8097412586212158,0.2081324905157089,0.1982920616865158,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8436501026153564,0.2373862117528915,0.1668386608362198,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7858749032020569,0.1904773414134979,0.1816625893115997,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7111100554466248,0.1391065120697021,0.6325517296791077,284.8819580078125,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.339599609375,284.8907775878906,1.0,0.3395504355430603,1.0,1.0,0.0,1.0,-1.7509307861328125,1.7509284019470217,2.482284344296204e-06,1.3470275402069092,0.8461220860481262,0.8461220860481262,0.0,58.15983963012695,58.0,48140.0234375,0.0,479.53070068359375,1.0,280.65728759765625,283.8761901855469,297.3502197265625,299.5004577636719,293.1499938964844,293.1499938964844,280.95001220703125,40018.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930384755134584,1.0,0.0,0.0,3.5668816566467285,3.5669054985046387,8.489276979162241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.85107421875,0.0,1472.02978515625,1895.4371337890625,0.0,4240.98828125,0.8897809982299805,1.0,0.0,3.0,1.0,0.0
17911380,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9300565123558044,0.3148180842399597,0.2828917801380157,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8119897842407227,0.2090976685285568,0.1990286707878112,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.845983624458313,0.2385551631450653,0.1674924790859222,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879874110221863,0.1912413239479065,0.1822206676006317,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.711582601070404,0.1388610005378723,0.6307811737060547,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.0468444824219,1.0,0.3393591344356537,1.0,1.0,0.0,1.0,-1.7552529573440552,1.7552504539489746,2.494098453098559e-06,1.3503735065460205,0.9946576952934264,0.9946576952934264,0.0,57.89796829223633,46.0,47912.3359375,0.0,481.451904296875,1.0,280.9427490234375,284.0152587890625,297.30767822265625,299.37469482421875,293.1499938964844,293.1499938964844,280.6499938964844,31823.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98637717962265,1.0,0.0,0.0,3.732047080993652,3.7320711612701416,9.293675589105989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.55712890625,0.0,1594.4290771484375,1895.4371337890625,0.0,4183.9052734375,0.9206924438476562,1.0,0.0,3.0,1.0,0.0
17911440,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9300565123558044,0.3148180842399597,0.2828917801380157,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8119897842407227,0.2090976685285568,0.1990286707878112,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.845983624458313,0.2385551631450653,0.1674924790859222,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879874110221863,0.1912413239479065,0.1822206676006317,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.711582601070404,0.1388610005378723,0.6307811737060547,285.0512390136719,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.0468444824219,1.0,0.3393591344356537,1.0,1.0,0.0,1.0,-1.7552529573440552,1.7552504539489746,2.494098453098559e-06,1.3503735065460205,0.9946576952934264,0.9946576952934264,0.0,57.89796829223633,46.0,47912.3359375,0.0,481.451904296875,1.0,280.9427490234375,284.0152587890625,297.30767822265625,299.37469482421875,293.1499938964844,293.1499938964844,280.6499938964844,31823.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98637717962265,1.0,0.0,0.0,3.732047080993652,3.7320711612701416,9.293675589105989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.55712890625,0.0,1594.4290771484375,1895.4371337890625,0.0,4183.9052734375,0.9206924438476562,1.0,0.0,3.0,1.0,0.0
17911500,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9411453008651732,0.3165867924690246,0.2846522331237793,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8188626170158386,0.2094587832689285,0.1994135230779647,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8532371520996094,0.2389556467533111,0.1678345650434494,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7950760126113892,0.19151671230793,0.1825141012668609,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7170441746711731,0.1386877447366714,0.6300076246261597,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3379211425781,284.8729553222656,1.0,0.3378061652183532,1.0,1.0,0.0,1.0,-1.757665514945984,1.757663011550903,2.500765958757256e-06,1.3522869348526,0.9004039764404297,0.9004039764404297,0.0,56.17550659179688,46.0,48760.64453125,0.0,477.809814453125,1.0,280.69549560546875,283.8200378417969,297.35943603515625,299.5917663574219,293.1499938964844,293.1499938964844,280.6499938964844,35169.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927964806556702,1.0,0.0,0.0,3.747964143753052,3.7479889392852783,9.373119382871664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.56298828125,0.0,1638.534912109375,1895.4371337890625,0.0,4238.92431640625,0.924604594707489,1.0,0.0,3.0,1.0,0.0
17911560,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9534721970558168,0.3180319964885711,0.2859513461589813,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8268419504165649,0.2096245884895324,0.199553832411766,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8619548082351685,0.239114224910736,0.1679421514272689,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8035054802894592,0.191611960530281,0.1825830638408661,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7233818769454956,0.1383693218231201,0.628436267375946,284.8592529296875,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33349609375,284.85662841796875,1.0,0.3353766202926636,0.9593328237533568,0.9593328237533568,0.2000000029802322,1.0,-1.7577216625213623,1.5785812139511108,0.1791405379772186,1.1739850044250488,0.8495763540267944,0.8495763540267944,0.0,54.01721954345703,34.0,47358.71875,0.0,470.9969177246094,1.0,280.65692138671875,283.7908935546875,297.3484802246094,299.5081481933594,293.1499938964844,293.1499938964844,280.95001220703125,39907.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952903985977172,1.0,0.0,0.0,3.627298593521118,3.6273231506347656,8.779300060268724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.01708984375,0.0,1537.1134033203125,1895.4371337890625,0.0,4260.15087890625,0.9024603366851808,1.0,0.0,3.0,1.0,0.0
17911620,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9870848059654236,0.3214490413665771,0.2887017428874969,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8532152771949768,0.2101316303014755,0.1997688263654709,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8914598822593689,0.2396835535764694,0.1681355237960815,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8293808102607727,0.1919645220041275,0.1826537102460861,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7444779872894287,0.1378437280654907,0.6248651742935181,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8028869628906,1.0,0.3285043835639953,0.8779985308647156,0.8779985308647156,0.6000000238418579,1.0,-1.7573065757751465,0.9038060307502748,0.8535005450248718,0.5009984374046326,0.762292206287384,0.762292206287384,0.0,47.873023986816406,25.0,39241.50390625,0.0,451.3030090332031,1.0,280.9416809082031,283.6993408203125,297.2196960449219,298.9229431152344,293.1499938964844,293.1499938964844,281.25,44219.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974067449569702,1.0,0.0,0.0,3.399095058441162,3.399118185043335,7.709388682997087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.5166015625,0.0,1328.799560546875,1895.4371337890625,0.0,4076.944580078125,0.8532130122184753,1.0,0.0,3.0,1.0,0.0
17911680,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9870848059654236,0.3214490413665771,0.2887017428874969,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8532152771949768,0.2101316303014755,0.1997688263654709,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8914598822593689,0.2396835535764694,0.1681355237960815,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8293808102607727,0.1919645220041275,0.1826537102460861,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7444779872894287,0.1378437280654907,0.6248651742935181,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.479248046875,297.3288879394531,284.8028869628906,1.0,0.3285043835639953,0.8779985308647156,0.8779985308647156,0.6000000238418579,1.0,-1.7573065757751465,0.9038060307502748,0.8535005450248718,0.5009984374046326,0.762292206287384,0.762292206287384,0.0,47.873023986816406,25.0,39241.50390625,0.0,451.3030090332031,1.0,280.9416809082031,283.6993408203125,297.2196960449219,298.9229431152344,293.1499938964844,293.1499938964844,281.25,44219.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974067449569702,1.0,0.0,0.0,3.399095058441162,3.399118185043335,7.709388682997087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.5166015625,0.0,1328.799560546875,1895.4371337890625,0.0,4076.944580078125,0.8532130122184753,1.0,0.0,3.0,1.0,0.0
17911740,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.3288097381591797,0.2635393142700195,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8955618739128113,0.2108515352010727,0.2001163363456726,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.940344512462616,0.2405222058296203,0.1684664934873581,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8684715032577515,0.1925127059221267,0.1828458607196808,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7788821458816528,0.1374951303005218,0.6217443346977234,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4968566894531,297.3419494628906,284.9388122558594,1.0,0.3203644752502441,0.7966642379760742,0.7966642379760742,1.0,1.0,-1.753548264503479,0.7652029395103455,0.9883453845977784,0.3689005374908447,0.8066643476486206,0.8066643476486206,0.0,41.14691925048828,28.0,36354.44140625,0.0,421.69622802734375,1.0,281.2382202148437,283.85955810546875,297.1365966796875,298.51422119140625,293.1499938964844,293.1499938964844,281.54998779296875,37993.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933607280254364,1.0,0.0,0.0,3.295367956161499,3.295389175415039,7.246047175613057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.49755859375,0.0,1186.7220458984375,1895.4371337890625,0.0,3714.1611328125,0.8269291520118713,1.0,0.0,3.0,1.0,0.0
17911800,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.3288097381591797,0.2635393142700195,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8955618739128113,0.2108515352010727,0.2001163363456726,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.940344512462616,0.2405222058296203,0.1684664934873581,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8684715032577515,0.1925127059221267,0.1828458607196808,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7788821458816528,0.1374951303005218,0.6217443346977234,284.92681884765625,284.95001220703125,297.6982421875,294.31475830078125,297.4968566894531,297.3419494628906,284.9388122558594,1.0,0.3203644752502441,0.7966642379760742,0.7966642379760742,1.0,1.0,-1.753548264503479,0.7652029395103455,0.9883453845977784,0.3689005374908447,0.8066643476486206,0.8066643476486206,0.0,41.14691925048828,28.0,36354.44140625,0.0,421.69622802734375,1.0,281.2382202148437,283.85955810546875,297.1365966796875,298.51422119140625,293.1499938964844,293.1499938964844,281.54998779296875,37993.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933607280254364,1.0,0.0,0.0,3.295367956161499,3.295389175415039,7.246047175613057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.49755859375,0.0,1186.7220458984375,1895.4371337890625,0.0,3714.1611328125,0.8269291520118713,1.0,0.0,3.0,1.0,0.0
17911860,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.3345453441143036,0.2632077038288116,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8967008590698242,0.2114948034286499,0.2006081342697143,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.941695749759674,0.2412875890731811,0.1688916087150573,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8694508671760559,0.1930399239063263,0.1832335889339447,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7790511250495911,0.1375405490398407,0.6213663220405579,285.0668334960937,284.95001220703125,297.745849609375,294.3116149902344,297.5281677246094,297.3602294921875,285.0715637207031,1.0,0.3164424002170563,0.8094993829727173,0.8094993829727173,1.0,1.0,-1.7251019477844238,0.7537143230438232,0.9713875651359558,0.357930988073349,0.9194074273109436,0.9194074273109436,0.0,40.3276481628418,28.0,35401.91796875,0.0,409.7637634277344,1.0,281.5072326660156,283.99517822265625,297.1313781738281,298.3835754394531,293.1499938964844,293.1499938964844,281.54998779296875,31541.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911227285861969,1.0,0.0,0.0,3.3974697589874268,3.3974905014038086,7.702017228439217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5810546875,0.0,1238.8917236328125,1895.4371337890625,0.0,3507.98974609375,0.8474916219711304,1.0,0.0,3.0,1.0,0.0
17911920,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.3388091325759887,0.2569924294948578,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9045775532722472,0.2119820266962051,0.2010296136140823,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9507185220718384,0.2418497800827026,0.1692612469196319,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8768671751022339,0.1934503018856048,0.1835814118385315,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7853869795799255,0.137661799788475,0.6216355562210083,285.0548095703125,284.95001220703125,297.7767944335937,294.309326171875,297.5495300292969,297.3737487792969,285.0481872558594,1.0,0.3146022260189056,0.8178955912590027,0.8178955912590027,1.0,1.0,-1.7193410396575928,0.7520379424095154,0.9673030376434326,0.3574178218841553,0.9417296648025512,0.9417296648025512,0.0,39.26908493041992,46.0,35428.65625,0.0,403.3547973632813,1.0,281.5396423339844,283.9638977050781,297.1716003417969,298.4630432128906,293.1499938964844,293.1499938964844,281.25,30477.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902812957763672,1.0,0.0,0.0,3.5010244846343994,3.5010461807250977,8.178687380677729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.46630859375,0.0,1334.019775390625,1895.4371337890625,0.0,3429.791015625,0.8676994442939758,1.0,0.0,3.0,1.0,0.0
17911980,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3469972610473633,0.2623001635074615,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996263146400452,0.2126024961471557,0.2018301635980606,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.945002555847168,0.24245585501194,0.1698834747076034,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720406889915466,0.1939299255609512,0.1842339485883712,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7802658081054688,0.1376044154167175,0.6220927238464355,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.3938293457031,284.8874206542969,1.0,0.3175861537456512,0.8391268849372864,0.8391268849372864,1.0,1.0,-1.7287344932556152,0.7588323354721069,0.9699021577835084,0.3619669675827026,0.8096172213554382,0.8096172213554382,0.0,40.2582893371582,64.0,35938.9140625,0.0,411.650634765625,1.0,281.2585144042969,283.8009948730469,297.2858581542969,298.67974853515625,293.1499938964844,293.1499938964844,281.54998779296875,40339.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038854837417604,1.0,0.0,0.0,3.368420124053955,3.3684422969818115,7.570870366180316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.05712890625,0.0,1271.8463134765625,1895.4371337890625,0.0,3439.775390625,0.8462174534797668,1.0,0.0,3.0,1.0,0.0
17912040,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3469972610473633,0.2623001635074615,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996263146400452,0.2126024961471557,0.2018301635980606,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.945002555847168,0.24245585501194,0.1698834747076034,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720406889915466,0.1939299255609512,0.1842339485883712,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7802658081054688,0.1376044154167175,0.6220927238464355,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.3938293457031,284.8874206542969,1.0,0.3175861537456512,0.8391268849372864,0.8391268849372864,1.0,1.0,-1.7287344932556152,0.7588323354721069,0.9699021577835084,0.3619669675827026,0.8096172213554382,0.8096172213554382,0.0,40.2582893371582,64.0,35938.9140625,0.0,411.650634765625,1.0,281.2585144042969,283.8009948730469,297.2858581542969,298.67974853515625,293.1499938964844,293.1499938964844,281.54998779296875,40339.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038854837417604,1.0,0.0,0.0,3.368420124053955,3.3684422969818115,7.570870366180316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.05712890625,0.0,1271.8463134765625,1895.4371337890625,0.0,3439.775390625,0.8462174534797668,1.0,0.0,3.0,1.0,0.0
17912100,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493469059467315,0.2725818455219269,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8884013891220093,0.2130248397588729,0.2021775245666504,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9317672252655028,0.2429238408803939,0.1701423674821853,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.861405074596405,0.1942697465419769,0.1845138818025589,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7702121734619141,0.1375956982374191,0.6220956444740295,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.61279296875,297.3940124511719,285.05047607421875,1.0,0.3215980231761932,0.849742591381073,0.849742591381073,1.0,1.0,-1.7421400547027588,0.7662051320075989,0.97593492269516,0.3664268255233764,0.9128697514533995,0.9128697514533995,0.0,42.16822052001953,64.0,35634.2890625,0.0,425.1115112304688,1.0,281.49517822265625,283.96343994140625,297.2406311035156,298.50994873046875,293.1499938964844,293.1499938964844,281.54998779296875,33542.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958238363265991,1.0,0.0,0.0,3.4334557056427,3.43347716331482,7.866041187298833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.0595703125,0.0,1288.0372314453125,1895.4371337890625,0.0,3364.6259765625,0.8580434918403625,1.0,0.0,3.0,1.0,0.0
17912160,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3505726754665375,0.2861811816692352,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.874647319316864,0.2136020958423614,0.202760711312294,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9153481721878052,0.2435789555311203,0.1706219166517257,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8485950827598572,0.1947530657052993,0.1850119531154632,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7581036686897278,0.1376492977142334,0.6226919889450073,285.06365966796875,284.95001220703125,297.9310607910156,294.2958068847656,297.62664794921875,297.38836669921875,285.06170654296875,1.0,0.3270716071128845,0.8500556349754333,0.8500556349754333,1.0,1.0,-1.761053204536438,0.7752693295478821,0.9857839345932008,0.3714248538017273,0.9687662720680236,0.9687662720680236,0.0,44.83024215698242,67.0,36088.65625,0.0,444.3368835449219,1.0,281.5411071777344,283.95458984375,297.2571105957031,298.59246826171875,293.1499938964844,293.1499938964844,281.25,30598.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926628828048706,1.0,0.0,0.0,3.577268123626709,3.577290296554565,8.538788733858382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.60009765625,0.0,1414.135498046875,1895.4371337890625,0.0,3335.101806640625,0.8851268291473389,1.0,0.0,3.0,1.0,0.0
17912220,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3495291471481323,0.3082811236381531,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8544730544090271,0.2141215354204177,0.2036008834838867,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.892653226852417,0.2440477013587951,0.1712519973516464,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8299333453178406,0.19514200091362,0.1857132464647293,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7401379346847534,0.1371887326240539,0.6222659349441528,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6412048339844,297.3565368652344,284.8890991210937,1.0,0.3352488875389099,0.8506566882133484,0.8506566882133484,1.0,1.0,-1.78969407081604,0.7888875007629395,1.0008065700531006,0.3790905773639679,0.8492096662521362,0.8492096662521362,0.0,49.36078643798828,67.0,37115.765625,0.0,475.7048645019531,1.0,281.2587585449219,283.76348876953125,297.33367919921875,298.80816650390625,293.1499938964844,293.1499938964844,281.25,38297.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054403305053712,1.0,0.0,0.0,3.5351815223693848,3.5352046489715576,8.339052328665275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.908203125,0.0,1425.791015625,1895.4371337890625,0.0,3454.241455078125,0.8807549476623535,1.0,0.0,3.0,1.0,0.0
17912280,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494438827037811,0.3091854751110077,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8536862134933472,0.2141355276107788,0.2036204040050506,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8917768001556396,0.2440582662820816,0.1712635159492492,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8291991949081421,0.1951510310173034,0.1857282072305679,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7394285202026367,0.137158915400505,0.6221749782562256,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.64166259765625,297.35498046875,284.8920288085937,1.0,0.3355733454227447,0.850681722164154,0.850681722164154,1.0,1.0,-1.790725827217102,0.7893794775009155,1.0013463497161863,0.3793646991252899,0.8491752743721008,0.8491752743721008,0.0,49.54935836791992,70.0,37121.27734375,0.0,476.9298706054688,1.0,281.25750732421875,283.7663269042969,297.33221435546875,298.8048400878906,293.1499938964844,293.1499938964844,281.54998779296875,38375.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056794047355652,1.0,0.0,0.0,3.529905080795288,3.52992844581604,8.314178217005974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.40380859375,0.0,1420.80712890625,1895.4371337890625,0.0,3456.464599609375,0.8798254132270813,1.0,0.0,3.0,1.0,0.0
17912340,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9792863726615906,0.3497494757175445,0.314581960439682,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8292018175125122,0.214906558394432,0.2044468224048614,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8642748594284058,0.2448781728744506,0.1718761771917343,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.805078387260437,0.1957596242427826,0.18641397356987,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7171223759651184,0.1366370022296905,0.6206327080726624,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.3309020996094,285.0494689941406,1.0,0.3425829708576202,0.8513078689575195,0.8513078689575195,1.0,1.0,-1.797809362411499,0.7927778959274292,1.0050314664840698,0.3813689649105072,0.9959263801574708,0.9959263801574708,0.0,55.707820892333984,73.0,36717.50390625,0.0,500.2891845703125,1.0,281.54248046875,283.9158020019531,297.2683410644531,298.66278076171875,293.1499938964844,293.1499938964844,281.25,31313.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998923897743225,1.0,0.0,0.0,3.703112363815308,3.7031362056732178,9.150126629720036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.9873046875,0.0,1557.4881591796875,1895.4371337890625,0.0,3402.581298828125,0.9138410091400146,1.0,0.0,3.0,1.0,0.0
17912400,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9792863726615906,0.3497494757175445,0.314581960439682,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8292018175125122,0.214906558394432,0.2044468224048614,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8642748594284058,0.2448781728744506,0.1718761771917343,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.805078387260437,0.1957596242427826,0.18641397356987,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7171223759651184,0.1366370022296905,0.6206327080726624,285.053466796875,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.3309020996094,285.0494689941406,1.0,0.3425829708576202,0.8513078689575195,0.8513078689575195,1.0,1.0,-1.797809362411499,0.7927778959274292,1.0050314664840698,0.3813689649105072,0.9959263801574708,0.9959263801574708,0.0,55.707820892333984,73.0,36717.50390625,0.0,500.2891845703125,1.0,281.54248046875,283.9158020019531,297.2683410644531,298.66278076171875,293.1499938964844,293.1499938964844,281.25,31313.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998923897743225,1.0,0.0,0.0,3.703112363815308,3.7031362056732178,9.150126629720036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.9873046875,0.0,1557.4881591796875,1895.4371337890625,0.0,3402.581298828125,0.9138410091400146,1.0,0.0,3.0,1.0,0.0
17912460,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9577293992042542,0.3518061935901642,0.3165850043296814,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.81086665391922,0.2152040153741836,0.2051348984241485,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8443849086761475,0.2450502067804336,0.1723394095897674,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7856369614601135,0.1959370672702789,0.1869731843471527,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6982782483100891,0.135851114988327,0.6186872124671936,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3186950683594,284.8609619140625,1.0,0.3483006060123443,0.8511422276496887,0.8511422276496887,1.0,1.0,-1.8000447750091553,0.7938191294670105,1.0062255859375,0.3819721043109894,0.8469566702842712,0.8469566702842712,0.0,61.256614685058594,61.0,37240.4296875,0.0,518.7072143554688,1.0,281.2570495605469,283.72039794921875,297.3124389648437,298.8072204589844,293.1499938964844,293.1499938964844,281.54998779296875,39891.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121116399765016,1.0,0.0,0.0,3.6058199405670166,3.605844259262085,8.675636991029023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.58544921875,0.0,1513.333740234375,1895.4371337890625,0.0,3516.1904296875,0.8975483179092407,1.0,0.0,3.0,1.0,0.0
17912520,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9577293992042542,0.3518061935901642,0.3165850043296814,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.81086665391922,0.2152040153741836,0.2051348984241485,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8443849086761475,0.2450502067804336,0.1723394095897674,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7856369614601135,0.1959370672702789,0.1869731843471527,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6982782483100891,0.135851114988327,0.6186872124671936,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.68701171875,297.3186950683594,284.8609619140625,1.0,0.3483006060123443,0.8511422276496887,0.8511422276496887,1.0,1.0,-1.8000447750091553,0.7938191294670105,1.0062255859375,0.3819721043109894,0.8469566702842712,0.8469566702842712,0.0,61.256614685058594,61.0,37240.4296875,0.0,518.7072143554688,1.0,281.2570495605469,283.72039794921875,297.3124389648437,298.8072204589844,293.1499938964844,293.1499938964844,281.54998779296875,39891.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121116399765016,1.0,0.0,0.0,3.6058199405670166,3.605844259262085,8.675636991029023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.58544921875,0.0,1513.333740234375,1895.4371337890625,0.0,3516.1904296875,0.8975483179092407,1.0,0.0,3.0,1.0,0.0
17912580,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611197113990784,0.3555673658847809,0.3194746375083923,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8117294311523438,0.2158993631601333,0.2055989205837249,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8451441526412964,0.2457620352506637,0.1726540178060531,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863831520080566,0.1964756548404693,0.1873047053813934,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973718404769897,0.1353659182786941,0.6158115267753601,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.31817626953125,285.0346069335937,1.0,0.3479454219341278,0.8509765863418579,0.8509765863418579,1.0,1.0,-1.8013916015625,0.7944573760032654,1.0069341659545898,0.3822620809078216,0.9867422580718994,0.9867422580718994,0.0,61.2055892944336,49.0,36655.1015625,0.0,519.4361572265625,1.0,281.5428161621094,283.8915405273437,297.2374267578125,298.6291809082031,293.1499938964844,293.1499938964844,281.25,32256.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031998515129088,1.0,0.0,0.0,3.73408579826355,3.734110116958618,9.303832371188036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.888671875,0.0,1600.0924072265625,1895.4371337890625,0.0,3433.39306640625,0.921544313430786,1.0,0.0,3.0,1.0,0.0
17912640,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611197113990784,0.3555673658847809,0.3194746375083923,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8117294311523438,0.2158993631601333,0.2055989205837249,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8451441526412964,0.2457620352506637,0.1726540178060531,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863831520080566,0.1964756548404693,0.1873047053813934,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6973718404769897,0.1353659182786941,0.6158115267753601,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.31817626953125,285.0346069335937,1.0,0.3479454219341278,0.8509765863418579,0.8509765863418579,1.0,1.0,-1.8013916015625,0.7944573760032654,1.0069341659545898,0.3822620809078216,0.9867422580718994,0.9867422580718994,0.0,61.2055892944336,49.0,36655.1015625,0.0,519.4361572265625,1.0,281.5428161621094,283.8915405273437,297.2374267578125,298.6291809082031,293.1499938964844,293.1499938964844,281.25,32256.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031998515129088,1.0,0.0,0.0,3.73408579826355,3.734110116958618,9.303832371188036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.888671875,0.0,1600.0924072265625,1895.4371337890625,0.0,3433.39306640625,0.921544313430786,1.0,0.0,3.0,1.0,0.0
17912700,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9701117277145386,0.3571935296058655,0.3211141526699066,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8179950714111328,0.2161777168512344,0.2058956772089004,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8516438007354736,0.2459991574287414,0.1728739887475967,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7928253412246704,0.1966858059167862,0.1875271201133728,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.702511191368103,0.1351222544908523,0.6146554350852966,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7337341308594,297.31707763671875,284.865234375,1.0,0.346316248178482,0.8508937954902649,0.8508937954902649,1.0,1.0,-1.80286169052124,0.7951455116271973,1.007716178894043,0.3826509118080139,0.8928336501121521,0.8928336501121521,0.0,59.48293685913086,49.0,37452.96484375,0.0,515.1148681640625,1.0,281.2952575683594,283.70233154296875,297.2952880859375,298.8372497558594,293.1499938964844,293.1499938964844,281.25,35590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910137951374054,1.0,0.0,0.0,3.743289470672608,3.743314504623413,9.349752758680552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.2421875,0.0,1636.3133544921875,1895.4371337890625,0.0,3497.8837890625,0.9238094091415404,1.0,0.0,3.0,1.0,0.0
