time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9804959297180176,0.358468621969223,0.3222584724426269,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8259575366973877,0.2162697613239288,0.2059536874294281,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8602107763290405,0.2459977865219116,0.1728627532720565,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8012313842773438,0.1967249363660812,0.1875305473804474,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7093740701675415,0.1347527205944061,0.6127773523330688,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7470703125,297.3131103515625,284.8600158691406,1.0,0.3438479900360107,0.8510649800300598,0.8510649800300598,1.0,1.0,-1.802043080329895,0.7947680354118347,1.007275104522705,0.3824599981307983,0.840895414352417,0.840895414352417,0.0,57.20136642456055,37.0,37106.1328125,0.0,507.578369140625,1.0,281.2569274902344,283.7120666503906,297.2846984863281,298.7699584960937,293.1499938964844,293.1499938964844,281.54998779296875,40740.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132915735244752,1.0,0.0,0.0,3.60360050201416,3.603625059127808,8.664960660098586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.15283203125,0.0,1517.1744384765625,1895.4371337890625,0.0,3527.125244140625,0.8978013396263123,1.0,0.0,3.0,1.0,0.0
17912820,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628595471382141,0.317479521036148,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499982953071594,0.2170819044113159,0.2063030302524566,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.886930525302887,0.2468107491731643,0.1730843037366867,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251720070838928,0.1973774284124374,0.1877447515726089,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288036942481995,0.1344399750232696,0.6096448302268982,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.31689453125,285.0307312011719,1.0,0.3369005620479584,0.8514073491096497,0.8514073491096497,1.0,1.0,-1.796218991279602,0.7920399308204651,1.0041791200637815,0.3809337317943573,0.9805783033370972,0.9805783033370972,0.0,51.21474456787109,25.0,36435.2734375,0.0,484.75341796875,1.0,281.5428161621094,283.8810119628906,297.2142944335937,298.5950927734375,293.1499938964844,293.1499938964844,281.25,32416.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903178095817566,1.0,0.0,0.0,3.729772329330444,3.7297966480255127,9.28235010633216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.3525390625,0.0,1596.34130859375,1895.4371337890625,0.0,3433.190673828125,0.9206647872924804,1.0,0.0,3.0,1.0,0.0
17912880,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628595471382141,0.317479521036148,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499982953071594,0.2170819044113159,0.2063030302524566,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.886930525302887,0.2468107491731643,0.1730843037366867,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251720070838928,0.1973774284124374,0.1877447515726089,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288036942481995,0.1344399750232696,0.6096448302268982,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.31689453125,285.0307312011719,1.0,0.3369005620479584,0.8514073491096497,0.8514073491096497,1.0,1.0,-1.796218991279602,0.7920399308204651,1.0041791200637815,0.3809337317943573,0.9805783033370972,0.9805783033370972,0.0,51.21474456787109,25.0,36435.2734375,0.0,484.75341796875,1.0,281.5428161621094,283.8810119628906,297.2142944335937,298.5950927734375,293.1499938964844,293.1499938964844,281.25,32416.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903178095817566,1.0,0.0,0.0,3.729772329330444,3.7297966480255127,9.28235010633216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.3525390625,0.0,1596.34130859375,1895.4371337890625,0.0,3433.190673828125,0.9206647872924804,1.0,0.0,3.0,1.0,0.0
17912940,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3713067471981048,0.2921994030475616,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8741235733032227,0.217445820569992,0.2066579759120941,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9134675860404968,0.246998056769371,0.1732679158449173,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8472517132759094,0.1976218521595001,0.1879712492227554,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7468957901000977,0.133965328335762,0.6070874929428101,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8218078613281,297.33935546875,284.8384704589844,1.0,0.3266347348690033,0.8517497181892395,0.8517497181892395,1.0,1.0,-1.7610065937042236,0.7753128409385681,0.9856938123703004,0.3718839883804321,0.8115373253822327,0.8115373253822327,0.0,45.87192916870117,28.0,36197.5234375,0.0,447.4180603027344,1.0,281.25732421875,283.6996765136719,297.2568359375,298.7002868652344,293.1499938964844,293.1499938964844,281.54998779296875,42842.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112334251403807,1.0,0.0,0.0,3.531435489654541,3.5314595699310303,8.321389373122656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.44140625,0.0,1454.751708984375,1895.4371337890625,0.0,3508.046875,0.8832605481147766,1.0,0.0,3.0,1.0,0.0
17913000,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3713067471981048,0.2921994030475616,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8741235733032227,0.217445820569992,0.2066579759120941,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9134675860404968,0.246998056769371,0.1732679158449173,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8472517132759094,0.1976218521595001,0.1879712492227554,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7468957901000977,0.133965328335762,0.6070874929428101,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8218078613281,297.33935546875,284.8384704589844,1.0,0.3266347348690033,0.8517497181892395,0.8517497181892395,1.0,1.0,-1.7610065937042236,0.7753128409385681,0.9856938123703004,0.3718839883804321,0.8115373253822327,0.8115373253822327,0.0,45.87192916870117,28.0,36197.5234375,0.0,447.4180603027344,1.0,281.25732421875,283.6996765136719,297.2568359375,298.7002868652344,293.1499938964844,293.1499938964844,281.54998779296875,42842.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112334251403807,1.0,0.0,0.0,3.531435489654541,3.5314595699310303,8.321389373122656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.44140625,0.0,1454.751708984375,1895.4371337890625,0.0,3508.046875,0.8832605481147766,1.0,0.0,3.0,1.0,0.0
17913060,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839440643787384,0.2725664675235748,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8958008289337158,0.2182706892490387,0.2071116715669632,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9389353394508362,0.2477860450744629,0.1735391616821289,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8672375082969666,0.1982841789722442,0.1882884204387664,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633864879608154,0.1339869946241378,0.6056987643241882,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3865966796875,285.0028076171875,1.0,0.3198490440845489,0.8526170253753662,0.8526170253753662,1.0,1.0,-1.736998438835144,0.7640630006790161,0.972935438156128,0.3654883205890655,0.9307151436805724,0.9307151436805724,0.0,42.057838439941406,31.0,35251.98046875,0.0,421.7579345703125,1.0,281.5419921875,283.8686828613281,297.1799621582031,298.4923095703125,293.1499938964844,293.1499938964844,281.25,33275.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971410393714905,1.0,0.0,0.0,3.625407695770264,3.625430822372437,8.770149406700511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.63623046875,0.0,1485.7308349609375,1895.4371337890625,0.0,3376.920166015625,0.8976892232894897,1.0,0.0,3.0,1.0,0.0
17913120,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839440643787384,0.2725664675235748,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8958008289337158,0.2182706892490387,0.2071116715669632,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9389353394508362,0.2477860450744629,0.1735391616821289,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8672375082969666,0.1982841789722442,0.1882884204387664,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7633864879608154,0.1339869946241378,0.6056987643241882,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3865966796875,285.0028076171875,1.0,0.3198490440845489,0.8526170253753662,0.8526170253753662,1.0,1.0,-1.736998438835144,0.7640630006790161,0.972935438156128,0.3654883205890655,0.9307151436805724,0.9307151436805724,0.0,42.057838439941406,31.0,35251.98046875,0.0,421.7579345703125,1.0,281.5419921875,283.8686828613281,297.1799621582031,298.4923095703125,293.1499938964844,293.1499938964844,281.25,33275.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971410393714905,1.0,0.0,0.0,3.625407695770264,3.625430822372437,8.770149406700511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.63623046875,0.0,1485.7308349609375,1895.4371337890625,0.0,3376.920166015625,0.8976892232894897,1.0,0.0,3.0,1.0,0.0
17913180,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3957199156284332,0.2596750557422638,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9119850397109984,0.2187757343053817,0.2076580822467804,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9564873576164246,0.2481031715869903,0.1738493144512176,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8820852041244507,0.1986557096242904,0.1886970102787017,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7757695317268372,0.133975863456726,0.6056183576583862,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9284973144531,297.42791748046875,284.8667907714844,1.0,0.3156495690345764,0.8534843921661377,0.8534843921661377,1.0,1.0,-1.72294020652771,0.7575054168701172,0.965434730052948,0.3618118166923523,0.792304515838623,0.792304515838623,0.0,39.73550415039063,49.0,35229.7890625,0.0,406.7731323242188,1.0,281.2580261230469,283.7433166503906,297.23028564453125,298.6023254394531,293.1499938964844,293.1499938964844,281.54998779296875,43330.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024905562400818,1.0,0.0,0.0,3.3756179809570312,3.375640630722046,7.603260883115581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.28955078125,0.0,1299.515380859375,1895.4371337890625,0.0,3426.788818359375,0.8506312966346741,1.0,0.0,3.0,1.0,0.0
17913240,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3957199156284332,0.2596750557422638,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9119850397109984,0.2187757343053817,0.2076580822467804,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9564873576164246,0.2481031715869903,0.1738493144512176,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8820852041244507,0.1986557096242904,0.1886970102787017,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7757695317268372,0.133975863456726,0.6056183576583862,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9284973144531,297.42791748046875,284.8667907714844,1.0,0.3156495690345764,0.8534843921661377,0.8534843921661377,1.0,1.0,-1.72294020652771,0.7575054168701172,0.965434730052948,0.3618118166923523,0.792304515838623,0.792304515838623,0.0,39.73550415039063,49.0,35229.7890625,0.0,406.7731323242188,1.0,281.2580261230469,283.7433166503906,297.23028564453125,298.6023254394531,293.1499938964844,293.1499938964844,281.54998779296875,43330.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024905562400818,1.0,0.0,0.0,3.3756179809570312,3.375640630722046,7.603260883115581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.28955078125,0.0,1299.515380859375,1895.4371337890625,0.0,3426.788818359375,0.8506312966346741,1.0,0.0,3.0,1.0,0.0
17913300,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011476337909698,0.2611771821975708,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9105231761932372,0.2192010730504989,0.2079340815544128,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9548489451408386,0.2484886199235916,0.1739962100982666,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8807252049446106,0.1989959925413131,0.1889053136110305,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7743377089500427,0.1340805441141128,0.6057265400886536,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9525146484375,297.4456481933594,285.02984619140625,1.0,0.3167475461959839,0.8539180755615234,0.8539180755615234,1.0,1.0,-1.7256158590316772,0.7588508129119873,0.96676504611969,0.3624054789543152,0.8906189799308777,0.8906189799308777,0.0,40.014137268066406,49.0,34747.17578125,0.0,409.1313171386719,1.0,281.4937744140625,283.90936279296875,297.1667175292969,298.39801025390625,293.1499938964844,293.1499938964844,281.54998779296875,35182.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938504457473755,1.0,0.0,0.0,3.420597553253174,3.420619249343872,7.80723553361895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.15380859375,0.0,1286.87646484375,1895.4371337890625,0.0,3346.197509765625,0.856712818145752,1.0,0.0,3.0,1.0,0.0
17913360,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4055264890193939,0.2674829661846161,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.903653085231781,0.2197899967432022,0.2084749937057495,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9473894834518432,0.2490667104721069,0.1743837743997573,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8744030594825745,0.19948610663414,0.1893575191497802,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7686053514480591,0.1342832744121551,0.606676459312439,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9726867675781,297.4566345214844,285.0394287109375,1.0,0.3196279108524322,0.8544034361839294,0.8544034361839294,1.0,1.0,-1.7359782457351685,0.7638174891471863,0.972160816192627,0.3650948405265808,0.9377362728118896,0.9377362728118896,0.0,41.21271896362305,67.0,35046.484375,0.0,418.6689453125,1.0,281.5406494140625,283.9029541015625,297.173095703125,298.4547119140625,293.1499938964844,293.1499938964844,281.25,31763.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894609808921814,1.0,0.0,0.0,3.5485823154449463,3.5486044883728027,8.402394087170251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.47119140625,0.0,1392.4166259765625,1895.4371337890625,0.0,3305.166259765625,0.8795814514160156,1.0,0.0,3.0,1.0,0.0
17913420,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090860486030578,0.2932672798633575,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769500851631165,0.2204150110483169,0.2094011902809143,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9155582189559937,0.2494650334119796,0.1749520003795623,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493630290031433,0.1999586671590805,0.1901274472475052,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.746312141418457,0.134175419807434,0.6078072786331177,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4452209472656,284.9034423828125,1.0,0.3299030363559723,0.8553742170333862,0.8553742170333862,1.0,1.0,-1.771003007888794,0.7805256247520447,0.9904773831367492,0.3742955327033996,0.8309966325759888,0.8309966325759888,0.0,46.2581672668457,85.0,36069.08984375,0.0,454.6877136230469,1.0,281.2583312988281,283.7518920898437,297.24542236328125,298.6482849121094,293.1499938964844,293.1499938964844,281.54998779296875,39356.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89975506067276,1.0,0.0,0.0,3.4487428665161133,3.448765754699707,7.936242809591931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.06982421875,0.0,1344.304443359375,1895.4371337890625,0.0,3401.301025390625,0.8631784319877625,1.0,0.0,3.0,1.0,0.0
17913480,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4090860486030578,0.2932672798633575,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769500851631165,0.2204150110483169,0.2094011902809143,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9155582189559937,0.2494650334119796,0.1749520003795623,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493630290031433,0.1999586671590805,0.1901274472475052,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.746312141418457,0.134175419807434,0.6078072786331177,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4452209472656,284.9034423828125,1.0,0.3299030363559723,0.8553742170333862,0.8553742170333862,1.0,1.0,-1.771003007888794,0.7805256247520447,0.9904773831367492,0.3742955327033996,0.8309966325759888,0.8309966325759888,0.0,46.2581672668457,85.0,36069.08984375,0.0,454.6877136230469,1.0,281.2583312988281,283.7518920898437,297.24542236328125,298.6482849121094,293.1499938964844,293.1499938964844,281.54998779296875,39356.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89975506067276,1.0,0.0,0.0,3.4487428665161133,3.448765754699707,7.936242809591931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.06982421875,0.0,1344.304443359375,1895.4371337890625,0.0,3401.301025390625,0.8631784319877625,1.0,0.0,3.0,1.0,0.0
17913540,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079435169696808,0.3315582871437073,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.843650758266449,0.2214145809412002,0.2104596346616745,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8782492280006409,0.2503491640090942,0.17562136054039,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8184654116630554,0.2007600367069244,0.1910158544778823,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7184240818023682,0.1339642852544784,0.6080517768859863,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.4031066894531,285.09051513671875,1.0,0.3449143767356872,0.856344997882843,0.856344997882843,1.0,1.0,-1.8204057216644287,0.8041068911552429,1.0162988901138306,0.3872937262058258,1.0,1.0,0.0,54.4537239074707,88.0,36420.953125,0.0,511.1246337890625,1.0,281.5412902832031,283.9169921875,297.1995544433594,298.55419921875,293.1499938964844,293.1499938964844,281.25,30462.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893744170665741,1.0,0.0,0.0,3.664917230606079,3.664940357208252,8.962344395513355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.42626953125,0.0,1508.22412109375,1895.4371337890625,0.0,3345.20458984375,0.9047295451164246,1.0,0.0,3.0,1.0,0.0
17913600,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079435169696808,0.3315582871437073,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.843650758266449,0.2214145809412002,0.2104596346616745,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8782492280006409,0.2503491640090942,0.17562136054039,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8184654116630554,0.2007600367069244,0.1910158544778823,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7184240818023682,0.1339642852544784,0.6080517768859863,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9983215332031,297.4031066894531,285.09051513671875,1.0,0.3449143767356872,0.856344997882843,0.856344997882843,1.0,1.0,-1.8204057216644287,0.8041068911552429,1.0162988901138306,0.3872937262058258,1.0,1.0,0.0,54.4537239074707,88.0,36420.953125,0.0,511.1246337890625,1.0,281.5412902832031,283.9169921875,297.1995544433594,298.55419921875,293.1499938964844,293.1499938964844,281.25,30462.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893744170665741,1.0,0.0,0.0,3.664917230606079,3.664940357208252,8.962344395513355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.42626953125,0.0,1508.22412109375,1895.4371337890625,0.0,3345.20458984375,0.9047295451164246,1.0,0.0,3.0,1.0,0.0
17913660,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029138684272766,0.3635114729404449,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.820438802242279,0.2222486734390258,0.2115983814001083,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.852134108543396,0.2508747279644012,0.1762969344854354,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943717837333679,0.201432928442955,0.1919870674610138,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6952379941940308,0.1335101276636123,0.6076183319091797,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426208496094,284.9095764160156,1.0,0.357463002204895,0.8558052182197571,0.8558052182197571,1.0,1.0,-1.8618484735488887,0.8237621188163757,1.0380862951278689,0.3983086347579956,0.902549684047699,0.902549684047699,0.0,62.207645416259766,91.0,37839.87890625,0.0,563.4109497070312,1.0,281.2574462890625,283.70806884765625,297.268798828125,298.7807312011719,293.1499938964844,293.1499938964844,280.95001220703125,36210.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101768136024476,1.0,0.0,0.0,3.6889381408691406,3.688962459564209,9.08021320356056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.75390625,0.0,1578.5157470703125,1895.4371337890625,0.0,3498.244384765625,0.9136796593666076,1.0,0.0,3.0,1.0,0.0
17913720,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029138684272766,0.3635114729404449,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.820438802242279,0.2222486734390258,0.2115983814001083,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.852134108543396,0.2508747279644012,0.1762969344854354,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7943717837333679,0.201432928442955,0.1919870674610138,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6952379941940308,0.1335101276636123,0.6076183319091797,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426208496094,284.9095764160156,1.0,0.357463002204895,0.8558052182197571,0.8558052182197571,1.0,1.0,-1.8618484735488887,0.8237621188163757,1.0380862951278689,0.3983086347579956,0.902549684047699,0.902549684047699,0.0,62.207645416259766,91.0,37839.87890625,0.0,563.4109497070312,1.0,281.2574462890625,283.70806884765625,297.268798828125,298.7807312011719,293.1499938964844,293.1499938964844,280.95001220703125,36210.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101768136024476,1.0,0.0,0.0,3.6889381408691406,3.688962459564209,9.08021320356056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.75390625,0.0,1578.5157470703125,1895.4371337890625,0.0,3498.244384765625,0.9136796593666076,1.0,0.0,3.0,1.0,0.0
17913780,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9668967127799988,0.4015102386474609,0.3616265058517456,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920293807983398,0.2230613827705383,0.212704136967659,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8236175775527954,0.2512642443180084,0.1768233329057693,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7662466764450073,0.2021069377660751,0.1929631233215332,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6682372689247131,0.1330732703208923,0.6072341799736023,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8593444824219,1.0,0.3665876090526581,0.8552654981613159,0.8552654981613159,1.0,1.0,-1.862038850784301,0.8237593173980713,1.0382795333862305,0.3984727561473846,0.783264696598053,0.783264696598053,0.0,72.01019287109375,79.0,37796.19921875,0.0,594.6869506835938,1.0,280.9593811035156,283.6661376953125,297.2474975585937,298.7851867675781,293.1499938964844,293.1499938964844,281.25,44828.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230807423591614,1.0,0.0,0.0,3.326691150665283,3.3267135620117188,7.384451805592107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0830078125,0.0,1262.546142578125,1895.4371337890625,0.0,3617.561767578125,0.8426545262336731,1.0,0.0,3.0,1.0,0.0
17913840,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9668967127799988,0.4015102386474609,0.3616265058517456,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920293807983398,0.2230613827705383,0.212704136967659,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8236175775527954,0.2512642443180084,0.1768233329057693,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7662466764450073,0.2021069377660751,0.1929631233215332,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6682372689247131,0.1330732703208923,0.6072341799736023,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8593444824219,1.0,0.3665876090526581,0.8552654981613159,0.8552654981613159,1.0,1.0,-1.862038850784301,0.8237593173980713,1.0382795333862305,0.3984727561473846,0.783264696598053,0.783264696598053,0.0,72.01019287109375,79.0,37796.19921875,0.0,594.6869506835938,1.0,280.9593811035156,283.6661376953125,297.2474975585937,298.7851867675781,293.1499938964844,293.1499938964844,281.25,44828.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230807423591614,1.0,0.0,0.0,3.326691150665283,3.3267135620117188,7.384451805592107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0830078125,0.0,1262.546142578125,1895.4371337890625,0.0,3617.561767578125,0.8426545262336731,1.0,0.0,3.0,1.0,0.0
17913900,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621046781539916,0.4031969010829925,0.3625365793704986,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7882096171379089,0.2238838672637939,0.2133617997169494,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8197386264801025,0.2519561946392059,0.177189290523529,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.762641966342926,0.2028297632932663,0.193541020154953,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6643355488777161,0.1332132667303085,0.6074476838111877,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0083312988281,297.3096618652344,285.0124816894531,1.0,0.368311196565628,0.854995608329773,0.854995608329773,1.0,1.0,-1.865307092666626,0.8253025412559509,1.0400046110153198,0.3992745280265808,0.87486732006073,0.87486732006073,0.0,73.80377960205078,79.0,37318.85546875,0.0,602.7199096679688,1.0,281.1941223144531,283.8208312988281,297.17071533203125,298.5646667480469,293.1499938964844,293.1499938964844,281.25,35720.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165711998939514,1.0,0.0,0.0,3.3810014724731445,3.381022930145264,7.62753131766658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.470703125,0.0,1252.0426025390625,1895.4371337890625,0.0,3557.482421875,0.8484368920326233,1.0,0.0,3.0,1.0,0.0
17913960,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645415544509888,0.4054352343082428,0.3643442094326019,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7899985313415527,0.2249276041984558,0.214255154132843,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212022185325623,0.2528845071792602,0.1777687221765518,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.764291524887085,0.203761875629425,0.1943329572677612,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653397679328918,0.1335868835449218,0.6086168885231018,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.3150329589844,285.01336669921875,1.0,0.3688519895076751,0.8548675179481506,0.8548675179481506,1.0,1.0,-1.871598720550537,0.8282960057258606,1.0433027744293213,0.40090012550354,0.9077458381652832,0.9077458381652832,0.0,73.7044906616211,67.0,37532.140625,0.0,606.9383544921875,1.0,281.2405090332031,283.8102111816406,297.1661376953125,298.60662841796875,293.1499938964844,293.1499938964844,280.95001220703125,32595.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913552463054657,1.0,0.0,0.0,3.493368864059448,3.4933907985687256,8.14295788131858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.04931640625,0.0,1341.407470703125,1895.4371337890625,0.0,3529.542236328125,0.8677014112472534,1.0,0.0,3.0,1.0,0.0
17914020,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785276055336,0.4089269638061523,0.3675532341003418,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8019073009490967,0.2266866713762283,0.2158618718385696,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8318219780921936,0.2542056143283844,0.1786904036998748,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7755265831947327,0.2053405344486236,0.1957592964172363,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6748306751251221,0.1343084871768951,0.6112210750579834,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.89947509765625,1.0,0.3670415878295898,0.8546114563941956,0.8546114563941956,1.0,1.0,-1.883330464363098,0.8338603973388672,1.049470067024231,0.4040038585662842,0.8018115758895874,0.8018115758895874,0.0,70.45405578613281,55.0,38013.1875,0.0,605.03466796875,1.0,280.9589538574219,283.69158935546875,297.2109069824219,298.744140625,293.1499938964844,293.1499938964844,281.25,40833.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230993390083312,1.0,0.0,0.0,3.317383289337158,3.3174049854278564,7.343187462538481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.39599609375,0.0,1226.515625,1895.4371337890625,0.0,3617.7333984375,0.8361426591873169,1.0,0.0,3.0,1.0,0.0
17914080,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785276055336,0.4089269638061523,0.3675532341003418,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8019073009490967,0.2266866713762283,0.2158618718385696,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8318219780921936,0.2542056143283844,0.1786904036998748,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7755265831947327,0.2053405344486236,0.1957592964172363,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6748306751251221,0.1343084871768951,0.6112210750579834,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.89947509765625,1.0,0.3670415878295898,0.8546114563941956,0.8546114563941956,1.0,1.0,-1.883330464363098,0.8338603973388672,1.049470067024231,0.4040038585662842,0.8018115758895874,0.8018115758895874,0.0,70.45405578613281,55.0,38013.1875,0.0,605.03466796875,1.0,280.9589538574219,283.69158935546875,297.2109069824219,298.744140625,293.1499938964844,293.1499938964844,281.25,40833.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230993390083312,1.0,0.0,0.0,3.317383289337158,3.3174049854278564,7.343187462538481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.39599609375,0.0,1226.515625,1895.4371337890625,0.0,3617.7333984375,0.8361426591873169,1.0,0.0,3.0,1.0,0.0
17914140,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139020144939422,0.3699389696121216,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8237049579620361,0.229089930653572,0.2176685482263565,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.853209912776947,0.2562620937824249,0.1797591298818588,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7976701855659485,0.207513228058815,0.1973652243614196,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943308115005493,0.135572612285614,0.6148830056190491,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.0366516113281,1.0,0.3624711036682129,0.8543553352355957,0.8543553352355957,1.0,1.0,-1.8946882486343384,0.8392074704170227,1.055480718612671,0.4071634411811828,0.9348704814910888,0.9348704814910888,0.0,64.24288177490234,43.0,37858.6875,0.0,593.6693115234375,1.0,281.2405090332031,283.8170166015625,297.1488037109375,298.60595703125,293.1499938964844,293.1499938964844,280.95001220703125,31243.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152193665504456,1.0,0.0,0.0,3.517920970916748,3.5179429054260254,8.257820809376426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.51904296875,0.0,1356.8306884765625,1895.4371337890625,0.0,3544.976318359375,0.8720815181732178,1.0,0.0,3.0,1.0,0.0
17914200,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139020144939422,0.3699389696121216,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8237049579620361,0.229089930653572,0.2176685482263565,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.853209912776947,0.2562620937824249,0.1797591298818588,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7976701855659485,0.207513228058815,0.1973652243614196,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943308115005493,0.135572612285614,0.6148830056190491,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.0366516113281,1.0,0.3624711036682129,0.8543553352355957,0.8543553352355957,1.0,1.0,-1.8946882486343384,0.8392074704170227,1.055480718612671,0.4071634411811828,0.9348704814910888,0.9348704814910888,0.0,64.24288177490234,43.0,37858.6875,0.0,593.6693115234375,1.0,281.2405090332031,283.8170166015625,297.1488037109375,298.60595703125,293.1499938964844,293.1499938964844,280.95001220703125,31243.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152193665504456,1.0,0.0,0.0,3.517920970916748,3.5179429054260254,8.257820809376426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.51904296875,0.0,1356.8306884765625,1895.4371337890625,0.0,3544.976318359375,0.8720815181732178,1.0,0.0,3.0,1.0,0.0
17914260,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4217941761016845,0.3456857204437256,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8437947630882263,0.2311370968818664,0.2195450663566589,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8744960427284241,0.2577572464942932,0.1808044761419296,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.81832355260849,0.2093641906976699,0.19904525578022,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7130900621414185,0.1367744654417038,0.6195760369300842,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3597717285156,284.8775939941406,1.0,0.3548085987567901,0.8542035222053528,0.8542035222053528,1.0,1.0,-1.8780337572097776,0.8312337398529053,1.046799898147583,0.4027943909168243,0.7994682788848877,0.7994682788848877,0.0,58.64893341064453,31.0,37940.8671875,0.0,563.4512329101562,1.0,280.959228515625,283.66168212890625,297.1879577636719,298.7294921875,293.1499938964844,293.1499938964844,281.25,41306.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258515238761902,1.0,0.0,0.0,3.347994804382324,3.3480169773101807,7.479332566617813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5126953125,0.0,1258.8345947265625,1895.4371337890625,0.0,3643.05859375,0.8426283001899719,1.0,0.0,3.0,1.0,0.0
17914320,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4217941761016845,0.3456857204437256,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8437947630882263,0.2311370968818664,0.2195450663566589,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8744960427284241,0.2577572464942932,0.1808044761419296,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.81832355260849,0.2093641906976699,0.19904525578022,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7130900621414185,0.1367744654417038,0.6195760369300842,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3597717285156,284.8775939941406,1.0,0.3548085987567901,0.8542035222053528,0.8542035222053528,1.0,1.0,-1.8780337572097776,0.8312337398529053,1.046799898147583,0.4027943909168243,0.7994682788848877,0.7994682788848877,0.0,58.64893341064453,31.0,37940.8671875,0.0,563.4512329101562,1.0,280.959228515625,283.66168212890625,297.1879577636719,298.7294921875,293.1499938964844,293.1499938964844,281.25,41306.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258515238761902,1.0,0.0,0.0,3.347994804382324,3.3480169773101807,7.479332566617813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5126953125,0.0,1258.8345947265625,1895.4371337890625,0.0,3643.05859375,0.8426283001899719,1.0,0.0,3.0,1.0,0.0
17914380,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362314641475677,0.3134779334068298,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8739291429519653,0.2337479442358017,0.2215612828731537,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9062882661819458,0.2599132359027862,0.181950107216835,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461523056030273,0.2117223739624023,0.2008422017097473,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.737470805644989,0.1385563611984253,0.6254573464393616,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1597900390625,297.4224548339844,284.99859619140625,1.0,0.3446253836154938,0.8540517091751099,0.8540517091751099,1.0,1.0,-1.852377653121948,0.8189787864685059,1.0333988666534424,0.3960468173027038,0.903592884540558,0.903592884540558,0.0,51.7561149597168,34.0,37144.421875,0.0,523.9393310546875,1.0,281.24041748046875,283.7852783203125,297.10906982421875,298.53765869140625,293.1499938964844,293.1499938964844,280.95001220703125,32617.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159030318260192,1.0,0.0,0.0,3.493582010269165,3.4936039447784424,8.143951504280267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.3251953125,0.0,1341.7880859375,1895.4371337890625,0.0,3551.30224609375,0.8674898743629456,1.0,0.0,3.0,1.0,0.0
17914440,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362314641475677,0.3134779334068298,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8739291429519653,0.2337479442358017,0.2215612828731537,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9062882661819458,0.2599132359027862,0.181950107216835,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461523056030273,0.2117223739624023,0.2008422017097473,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.737470805644989,0.1385563611984253,0.6254573464393616,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.1597900390625,297.4224548339844,284.99859619140625,1.0,0.3446253836154938,0.8540517091751099,0.8540517091751099,1.0,1.0,-1.852377653121948,0.8189787864685059,1.0333988666534424,0.3960468173027038,0.903592884540558,0.903592884540558,0.0,51.7561149597168,34.0,37144.421875,0.0,523.9393310546875,1.0,281.24041748046875,283.7852783203125,297.10906982421875,298.53765869140625,293.1499938964844,293.1499938964844,280.95001220703125,32617.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159030318260192,1.0,0.0,0.0,3.493582010269165,3.4936039447784424,8.143951504280267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.3251953125,0.0,1341.7880859375,1895.4371337890625,0.0,3551.30224609375,0.8674898743629456,1.0,0.0,3.0,1.0,0.0
17914500,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4445599019527435,0.2995776534080505,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891161680221558,0.2349883168935775,0.2227227389812469,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9232446551322936,0.2608581483364105,0.1826325058937072,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.860136091709137,0.212844043970108,0.2018836885690689,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7495858669281006,0.1395439803600311,0.6294777393341064,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.1893005371094,297.4606018066406,284.8429260253906,1.0,0.3411312103271484,0.853975772857666,0.853975772857666,1.0,1.0,-1.8439700603485107,0.8149922490119934,1.028977870941162,0.3937305808067322,0.8027300238609314,0.8027300238609314,0.0,49.03203582763672,34.0,37609.01953125,0.0,509.755126953125,1.0,281.0014343261719,283.6209716796875,297.15740966796875,298.7172546386719,293.1499938964844,293.1499938964844,280.95001220703125,38301.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213797450065612,1.0,0.0,0.0,3.444709300994873,3.4447317123413086,7.917689117675764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.1748046875,0.0,1332.794677734375,1895.4371337890625,0.0,3601.88623046875,0.858105480670929,1.0,0.0,3.0,1.0,0.0
17914560,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.4527241289615631,0.2884677350521087,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9021447896957396,0.2361433655023574,0.2237421870231628,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9379408955574036,0.2616766095161438,0.1831573396921157,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8723537921905518,0.2138844728469848,0.2027968615293502,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7603859901428223,0.1405262053012848,0.6334398984909058,284.8765869140625,284.95001220703125,299.1247253417969,294.1235046386719,298.218017578125,297.4974670410156,284.8861694335937,1.0,0.3384223282337188,0.8543557524681091,0.8543557524681091,1.0,1.0,-1.8383352756500244,0.8123509883880615,1.0259841680526731,0.3922408521175384,0.7828972339630127,0.7828972339630127,0.0,46.96441650390625,37.0,37113.80859375,0.0,499.559326171875,1.0,280.95977783203125,283.68170166015625,297.1386108398437,298.62567138671875,293.1499938964844,293.1499938964844,281.25,42279.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227502942085266,1.0,0.0,0.0,3.249976396560669,3.249997854232788,7.047802341730858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.7939453125,0.0,1173.8348388671875,1895.4371337890625,0.0,3614.51806640625,0.8229901194572449,1.0,0.0,3.0,1.0,0.0
