time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.4634841680526733,0.2764040827751159,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.918671488761902,0.2380002290010452,0.2252358943223953,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9546658396720886,0.2631967961788177,0.1839983612298965,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8870964646339417,0.2155565470457077,0.2041345238685608,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7736948132514954,0.1420635282993316,0.6393162608146667,285.0307312011719,284.95001220703125,299.1476135253906,294.1123352050781,298.25494384765625,297.5455627441406,285.033447265625,1.0,0.3360381126403808,0.8548336625099182,0.8548336625099182,1.0,1.0,-1.8353101015090945,0.8109724521636963,1.024337649345398,0.3914204239845276,0.8889951109886169,0.8889951109886169,0.0,44.87298583984375,37.0,36700.65625,0.0,491.0444946289063,1.0,281.2125549316406,283.82598876953125,297.0658874511719,298.4279479980469,293.1499938964844,293.1499938964844,281.25,32873.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138980507850648,1.0,0.0,0.0,3.3549420833587646,3.3549628257751465,7.510405453103886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.107421875,0.0,1207.505615234375,1895.4371337890625,0.0,3532.7431640625,0.8391510248184204,1.0,0.0,3.0,1.0,0.0
17914680,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.4698447287082672,0.2699908018112182,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287842512130736,0.2391925305128097,0.2262977212667465,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9637495279312134,0.2641922235488891,0.1846498697996139,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8957005143165588,0.2166310995817184,0.2050876766443252,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7816110253334045,0.143065258860588,0.6434701681137085,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,298.2762756347656,297.5733337402344,285.0171203613281,1.0,0.3351310789585113,0.8551157712936401,0.8551157712936401,1.0,1.0,-1.8357964754104608,0.8112397789955139,1.0245566368103027,0.3915368616580963,0.9017876386642456,0.9017876386642456,0.0,43.84452819824219,57.0,36803.64453125,0.0,488.14697265625,1.0,281.2397155761719,283.8035583496094,297.0698547363281,298.4655456542969,293.1499938964844,293.1499938964844,281.54998779296875,31868.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118372797966005,1.0,0.0,0.0,3.4347939491271973,3.4348151683807373,7.872173455325537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.7060546875,0.0,1277.57421875,1895.4371337890625,0.0,3513.646484375,0.8539706468582153,1.0,0.0,3.0,1.0,0.0
17914740,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.4848223924636841,0.2736369669437408,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9290453791618348,0.2426987290382385,0.2295193523168563,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9628825187683104,0.2671530544757843,0.1866511702537536,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8959062099456787,0.219793289899826,0.2079963237047195,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7833268046379089,0.1460014134645462,0.656359851360321,285.1609191894531,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327209472656,285.1617736816406,1.0,0.3411211371421814,0.8558757901191711,0.8558757901191711,1.0,1.0,-1.8653894662857056,0.825494647026062,1.0398948192596436,0.3990924656391144,1.0,1.0,0.0,45.1091423034668,77.0,36782.328125,0.0,511.6485290527344,1.0,281.5413513183594,283.9395751953125,297.0599060058594,298.4313049316406,293.1499938964844,293.1499938964844,281.25,30261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037855863571168,1.0,0.0,0.0,3.6654610633850098,3.665484189987183,8.965004667516041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.1865234375,0.0,1507.318115234375,1895.4371337890625,0.0,3438.845458984375,0.9043141603469848,1.0,0.0,3.0,1.0,0.0
17914800,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.4848223924636841,0.2736369669437408,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.9290453791618348,0.2426987290382385,0.2295193523168563,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9628825187683104,0.2671530544757843,0.1866511702537536,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8959062099456787,0.219793289899826,0.2079963237047195,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7833268046379089,0.1460014134645462,0.656359851360321,285.1609191894531,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327209472656,285.1617736816406,1.0,0.3411211371421814,0.8558757901191711,0.8558757901191711,1.0,1.0,-1.8653894662857056,0.825494647026062,1.0398948192596436,0.3990924656391144,1.0,1.0,0.0,45.1091423034668,77.0,36782.328125,0.0,511.6485290527344,1.0,281.5413513183594,283.9395751953125,297.0599060058594,298.4313049316406,293.1499938964844,293.1499938964844,281.25,30261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037855863571168,1.0,0.0,0.0,3.6654610633850098,3.665484189987183,8.965004667516041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.1865234375,0.0,1507.318115234375,1895.4371337890625,0.0,3438.845458984375,0.9043141603469848,1.0,0.0,3.0,1.0,0.0
17914860,297.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.4930254817008972,0.2982765734195709,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9040401577949524,0.2457457929849624,0.2327599972486496,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.936359703540802,0.2694240808486938,0.1885578036308288,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8740875720977783,0.2225289195775985,0.2109303921461105,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.76582270860672,0.1484882980585098,0.6692150235176086,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,298.3475646972656,297.64385986328125,284.9672241210937,1.0,0.3541792929172516,0.855941116809845,0.855941116809845,1.0,1.0,-1.9201042652130127,0.8516852259635925,1.068419098854065,0.413314938545227,0.9798150658607484,0.9798150658607484,0.0,50.58453369140625,97.0,38714.125,0.0,567.1614379882812,1.0,281.2571105957031,283.7040100097656,297.1311950683594,298.6863708496094,293.1499938964844,293.1499938964844,280.95001220703125,33096.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206475615501404,1.0,0.0,0.0,3.78406286239624,3.784087657928467,9.554543112244571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6142578125,0.0,1664.9764404296875,1895.4371337890625,0.0,3595.133056640625,0.9330782890319824,1.0,0.0,3.0,1.0,0.0
17914920,297.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.4930254817008972,0.2982765734195709,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9040401577949524,0.2457457929849624,0.2327599972486496,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.936359703540802,0.2694240808486938,0.1885578036308288,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8740875720977783,0.2225289195775985,0.2109303921461105,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.76582270860672,0.1484882980585098,0.6692150235176086,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,298.3475646972656,297.64385986328125,284.9672241210937,1.0,0.3541792929172516,0.855941116809845,0.855941116809845,1.0,1.0,-1.9201042652130127,0.8516852259635925,1.068419098854065,0.413314938545227,0.9798150658607484,0.9798150658607484,0.0,50.58453369140625,97.0,38714.125,0.0,567.1614379882812,1.0,281.2571105957031,283.7040100097656,297.1311950683594,298.6863708496094,293.1499938964844,293.1499938964844,280.95001220703125,33096.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206475615501404,1.0,0.0,0.0,3.78406286239624,3.784087657928467,9.554543112244571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6142578125,0.0,1664.9764404296875,1895.4371337890625,0.0,3595.133056640625,0.9330782890319824,1.0,0.0,3.0,1.0,0.0
17914980,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.494145393371582,0.3390889465808868,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688156604766846,0.2482911348342895,0.2355184108018875,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8952397704124451,0.2710387408733368,0.1899595707654953,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.841378927230835,0.2247791141271591,0.2134148180484771,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383354306221008,0.1502166837453842,0.6791144013404846,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.34039306640625,297.60223388671875,284.8758239746094,1.0,0.3723807334899902,0.856006383895874,0.856006383895874,1.0,1.0,-1.98897123336792,0.8847217559814453,1.1042494773864746,0.4312716424465179,0.8651860952377319,0.8651860952377319,0.0,59.99369812011719,115.0,40268.8828125,0.0,649.8103637695312,1.0,280.9567565917969,283.5852355957031,297.121826171875,298.78619384765625,293.1499938964844,293.1499938964844,281.25,39828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911724090576,1.0,0.0,0.0,3.6510627269744873,3.651087284088135,8.894711527318577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.65234375,0.0,1563.0045166015625,1895.4371337890625,0.0,3762.35791015625,0.9085074663162231,1.0,0.0,3.0,1.0,0.0
17915040,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.494145393371582,0.3390889465808868,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688156604766846,0.2482911348342895,0.2355184108018875,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8952397704124451,0.2710387408733368,0.1899595707654953,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.841378927230835,0.2247791141271591,0.2134148180484771,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7383354306221008,0.1502166837453842,0.6791144013404846,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.34039306640625,297.60223388671875,284.8758239746094,1.0,0.3723807334899902,0.856006383895874,0.856006383895874,1.0,1.0,-1.98897123336792,0.8847217559814453,1.1042494773864746,0.4312716424465179,0.8651860952377319,0.8651860952377319,0.0,59.99369812011719,115.0,40268.8828125,0.0,649.8103637695312,1.0,280.9567565917969,283.5852355957031,297.121826171875,298.78619384765625,293.1499938964844,293.1499938964844,281.25,39828.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388911724090576,1.0,0.0,0.0,3.6510627269744873,3.651087284088135,8.894711527318577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.65234375,0.0,1563.0045166015625,1895.4371337890625,0.0,3762.35791015625,0.9085074663162231,1.0,0.0,3.0,1.0,0.0
17915100,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4933187663555145,0.3622362315654754,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8519060611724854,0.2498868852853775,0.2370270639657974,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8765369057655334,0.272249311208725,0.1907704025506973,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8258344531059265,0.2261857390403747,0.2147659659385681,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7249454259872437,0.151124432682991,0.6837393641471863,285.0494384765625,284.95001220703125,299.2752380371094,294.03619384765625,298.3303527832031,297.5696716308594,285.0657958984375,1.0,0.3825971782207489,0.8560390472412109,0.8560390472412109,1.0,1.0,-2.026729106903076,0.9028711318969728,1.1238579750061035,0.441123366355896,0.9876618981361388,0.9876618981361388,0.0,65.76708221435547,115.0,40150.7734375,0.0,699.5450439453125,1.0,281.202392578125,283.7719116210937,297.0458984375,298.5898742675781,293.1499938964844,293.1499938964844,281.25,33623.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363576769828796,1.0,0.0,0.0,3.713942527770996,3.713966608047485,9.20372485779808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.3017578125,0.0,1587.3885498046875,1895.4371337890625,0.0,3739.2744140625,0.9204378724098206,1.0,0.0,3.0,1.0,0.0
17915160,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9990000128746032,0.4919781684875488,0.3857726752758026,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8370957970619202,0.2517478466033935,0.2388891577720642,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8599744439125061,0.2737840116024017,0.191903531551361,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8115605115890503,0.227832555770874,0.2164361476898193,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7123008370399475,0.152154728770256,0.689132809638977,285.1073608398437,284.95001220703125,299.2904052734375,294.0257568359375,298.3192749023437,297.5353698730469,285.1116638183594,1.0,0.393422931432724,0.8551538586616516,0.8551538586616516,1.0,1.0,-2.067071914672852,0.9222068190574646,1.1448650360107422,0.4515604078769684,1.0,1.0,0.0,72.03619384765625,133.0,40776.13671875,0.0,754.953369140625,1.0,281.24285888671875,283.8004150390625,297.0399475097656,298.65966796875,293.1499938964844,293.1499938964844,280.95001220703125,32619.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376432299613952,1.0,0.0,0.0,3.805209875106812,3.805234909057617,9.661632702773204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.45849609375,0.0,1686.43212890625,1895.4371337890625,0.0,3750.99365234375,0.9376412630081176,1.0,0.0,3.0,1.0,0.0
17915220,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.4854133725166321,0.4355561435222626,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8095827698707581,0.2549644410610199,0.242567166686058,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8302997350692749,0.2761689126491546,0.1940822899341583,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7826964855194092,0.2306611984968185,0.2197378724813461,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6860098242759705,0.153787150979042,0.6994127035140991,284.9661560058594,284.95001220703125,299.3201599121094,294.00469970703125,298.289306640625,297.45281982421875,284.9684143066406,1.0,0.4162642955780029,0.8533834218978882,0.8533834218978882,1.0,1.0,-2.149933338165283,0.9619638323783876,1.1879695653915403,0.4730448722839355,0.986704170703888,0.986704170703888,0.0,86.39850616455078,121.0,43003.50390625,0.0,880.6522827148438,1.0,280.9563903808594,283.612548828125,297.0806884765625,298.8943176269531,293.1499938964844,293.1499938964844,280.6499938964844,34455.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563295245170592,1.0,0.0,0.0,3.869077682495117,3.8691036701202393,9.98868245005724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.041015625,0.0,1778.5848388671875,1895.4371337890625,0.0,3919.80029296875,0.9533753395080566,1.0,0.0,3.0,1.0,0.0
17915280,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.4854133725166321,0.4355561435222626,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8095827698707581,0.2549644410610199,0.242567166686058,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8302997350692749,0.2761689126491546,0.1940822899341583,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7826964855194092,0.2306611984968185,0.2197378724813461,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6860098242759705,0.153787150979042,0.6994127035140991,284.9661560058594,284.95001220703125,299.3201599121094,294.00469970703125,298.289306640625,297.45281982421875,284.9684143066406,1.0,0.4162642955780029,0.8533834218978882,0.8533834218978882,1.0,1.0,-2.149933338165283,0.9619638323783876,1.1879695653915403,0.4730448722839355,0.986704170703888,0.986704170703888,0.0,86.39850616455078,121.0,43003.50390625,0.0,880.6522827148438,1.0,280.9563903808594,283.612548828125,297.0806884765625,298.8943176269531,293.1499938964844,293.1499938964844,280.6499938964844,34455.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563295245170592,1.0,0.0,0.0,3.869077682495117,3.8691036701202393,9.98868245005724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.041015625,0.0,1778.5848388671875,1895.4371337890625,0.0,3919.80029296875,0.9533753395080566,1.0,0.0,3.0,1.0,0.0
17915340,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741095900535583,0.4814527630805969,0.4339720010757446,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877355813980103,0.2575252056121826,0.2455416768789291,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8083944916725159,0.2777491211891174,0.1956113278865814,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7617884278297424,0.2328562885522842,0.222368448972702,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6664456129074097,0.1548457890748977,0.7067158818244934,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959045410156,284.8507385253906,1.0,0.4269184470176697,0.8516130447387695,0.8516130447387695,1.0,1.0,-2.165992259979248,0.969452142715454,1.196540117263794,0.4773678183555603,0.8512706756591797,0.8512706756591797,0.0,98.25496673583984,109.0,43627.46484375,0.0,939.25244140625,1.0,280.6569519042969,283.4823303222656,297.0516357421875,298.9426574707031,293.1499938964844,293.1499938964844,280.95001220703125,41647.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973281741142273,1.0,0.0,0.0,3.681267261505127,3.681292533874512,9.042488500199396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.55126953125,0.0,1610.8516845703125,1895.4371337890625,0.0,4070.05615234375,0.9162363409996032,1.0,0.0,3.0,1.0,0.0
17915400,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741095900535583,0.4814527630805969,0.4339720010757446,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877355813980103,0.2575252056121826,0.2455416768789291,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8083944916725159,0.2777491211891174,0.1956113278865814,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7617884278297424,0.2328562885522842,0.222368448972702,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6664456129074097,0.1548457890748977,0.7067158818244934,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959045410156,284.8507385253906,1.0,0.4269184470176697,0.8516130447387695,0.8516130447387695,1.0,1.0,-2.165992259979248,0.969452142715454,1.196540117263794,0.4773678183555603,0.8512706756591797,0.8512706756591797,0.0,98.25496673583984,109.0,43627.46484375,0.0,939.25244140625,1.0,280.6569519042969,283.4823303222656,297.0516357421875,298.9426574707031,293.1499938964844,293.1499938964844,280.95001220703125,41647.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973281741142273,1.0,0.0,0.0,3.681267261505127,3.681292533874512,9.042488500199396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.55126953125,0.0,1610.8516845703125,1895.4371337890625,0.0,4070.05615234375,0.9162363409996032,1.0,0.0,3.0,1.0,0.0
17915460,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9719856977462769,0.4851534366607666,0.4360698461532593,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7879050970077515,0.2609951794147491,0.2485886663198471,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.807510495185852,0.280422955751419,0.1972681581974029,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7618132829666138,0.2358656525611877,0.2250088006258011,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6661116480827332,0.1566683650016784,0.7140076160430908,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.03472900390625,1.0,0.4307578206062317,0.8495705723762512,0.8495705723762512,1.0,1.0,-2.185784816741944,0.978831946849823,1.2069529294967651,0.482160747051239,0.9961308240890504,0.9961308240890504,0.0,100.40435791015624,97.0,43237.94921875,0.0,966.6849365234376,1.0,280.943115234375,283.6649475097656,296.9560546875,298.7428283691406,293.1499938964844,293.1499938964844,280.6499938964844,32988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679383635520936,1.0,0.0,0.0,3.797903299331665,3.797928333282471,9.624565109334071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.50244140625,0.0,1680.580078125,1895.4371337890625,0.0,4023.024658203125,0.9365680813789368,1.0,0.0,3.0,1.0,0.0
17915520,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9719856977462769,0.4851534366607666,0.4360698461532593,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7879050970077515,0.2609951794147491,0.2485886663198471,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.807510495185852,0.280422955751419,0.1972681581974029,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7618132829666138,0.2358656525611877,0.2250088006258011,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6661116480827332,0.1566683650016784,0.7140076160430908,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.03472900390625,1.0,0.4307578206062317,0.8495705723762512,0.8495705723762512,1.0,1.0,-2.185784816741944,0.978831946849823,1.2069529294967651,0.482160747051239,0.9961308240890504,0.9961308240890504,0.0,100.40435791015624,97.0,43237.94921875,0.0,966.6849365234376,1.0,280.943115234375,283.6649475097656,296.9560546875,298.7428283691406,293.1499938964844,293.1499938964844,280.6499938964844,32988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679383635520936,1.0,0.0,0.0,3.797903299331665,3.797928333282471,9.624565109334071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.50244140625,0.0,1680.580078125,1895.4371337890625,0.0,4023.024658203125,0.9365680813789368,1.0,0.0,3.0,1.0,0.0
17915580,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830715656280518,0.4886250495910644,0.4393069148063659,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993612885475159,0.264248639345169,0.2516383230686188,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8175464272499084,0.2827158868312835,0.1988945007324218,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7724437117576599,0.2386791557073593,0.2276345640420913,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6758135557174683,0.1585978716611862,0.7221315503120422,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.39703369140625,284.889404296875,1.0,0.4306183159351349,0.8475281000137329,0.8475281000137329,1.0,1.0,-2.208204746246338,0.9894550442695618,1.2187496423721311,0.4877205491065979,0.8801441192626953,0.8801441192626953,0.0,97.02159881591795,85.0,44218.16796875,0.0,976.2540283203124,1.0,280.6561279296875,283.50079345703125,296.98199462890625,298.88970947265625,293.1499938964844,293.1499938964844,280.95001220703125,39023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794397354125975,1.0,0.0,0.0,3.709727048873901,3.709752321243286,9.18284399631375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.29345703125,0.0,1623.6336669921875,1895.4371337890625,0.0,4123.8515625,0.9206016659736632,1.0,0.0,3.0,1.0,0.0
17915640,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9830715656280518,0.4886250495910644,0.4393069148063659,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993612885475159,0.264248639345169,0.2516383230686188,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8175464272499084,0.2827158868312835,0.1988945007324218,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7724437117576599,0.2386791557073593,0.2276345640420913,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6758135557174683,0.1585978716611862,0.7221315503120422,284.8846435546875,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.39703369140625,284.889404296875,1.0,0.4306183159351349,0.8475281000137329,0.8475281000137329,1.0,1.0,-2.208204746246338,0.9894550442695618,1.2187496423721311,0.4877205491065979,0.8801441192626953,0.8801441192626953,0.0,97.02159881591795,85.0,44218.16796875,0.0,976.2540283203124,1.0,280.6561279296875,283.50079345703125,296.98199462890625,298.88970947265625,293.1499938964844,293.1499938964844,280.95001220703125,39023.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794397354125975,1.0,0.0,0.0,3.709727048873901,3.709752321243286,9.18284399631375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.29345703125,0.0,1623.6336669921875,1895.4371337890625,0.0,4123.8515625,0.9206016659736632,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.991138219833374,0.4910186529159546,0.4409064352512359,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8080611228942871,0.2660935819149017,0.2530816793441772,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8251680731773376,0.2841077446937561,0.1996214538812637,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7807194590568542,0.2402777075767517,0.2288632541894912,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6833955645561218,0.1597319841384887,0.7260494828224182,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.4013977050781,285.0512390136719,1.0,0.4294958412647247,0.8465068340301514,0.8465068340301514,1.0,1.0,-2.2189109325408936,0.9945361614227296,1.2243746519088743,0.4903112351894378,0.9856293201446532,0.9856293201446532,0.0,94.01725006103516,85.0,43618.40625,0.0,975.6182250976562,1.0,280.90350341796875,283.66949462890625,296.915771484375,298.67938232421875,293.1499938964844,293.1499938964844,280.95001220703125,34120.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97492116689682,1.0,0.0,0.0,3.7532944679260254,3.753319263458252,9.399798841513984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.26318359375,0.0,1636.6937255859375,1895.4371337890625,0.0,4084.42138671875,0.9293033480644226,1.0,0.0,3.0,1.0,0.0
17915760,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.493885189294815,0.4415377378463745,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8187187910079956,0.268180638551712,0.2548060119152069,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8351547122001648,0.2857729494571686,0.2005961537361145,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7915534377098083,0.2420974969863891,0.2303435802459716,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6933202743530273,0.1610630303621292,0.7309049367904663,285.06768798828125,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.4094543457031,285.0680236816406,1.0,0.4279279410839081,0.8458731174468994,0.8458731174468994,1.0,1.0,-2.2305774688720703,1.0000839233398438,1.2304935455322266,0.4933423697948456,1.0,1.0,0.0,90.30844116210938,73.0,43861.2421875,0.0,973.220458984375,1.0,280.9431457519531,283.67803955078125,296.9110107421875,298.73126220703125,293.1499938964844,293.1499938964844,280.6499938964844,33100.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738496541976928,1.0,0.0,0.0,3.832834482192993,3.832859754562378,9.802422482607651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.46142578125,0.0,1723.4683837890625,1895.4371337890625,0.0,4075.0361328125,0.9442369937896729,1.0,0.0,3.0,1.0,0.0
17915820,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5017206072807312,0.4193591773509979,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354896903038025,0.2716956734657287,0.2580985426902771,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8514446020126343,0.2882190942764282,0.2023353278636932,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091599345207214,0.2451273053884506,0.2331664860248565,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7095940113067627,0.1633949279785156,0.7407823204994202,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.4329833984375,284.8798828125,1.0,0.4223101139068603,0.8446056842803955,0.8446056842803955,1.0,1.0,-2.225210189819336,0.9973434209823608,1.2278668880462646,0.4918219745159149,0.8951094150543213,0.8951094150543213,0.0,84.41511535644531,61.0,44601.96484375,0.0,945.5235595703124,1.0,280.65576171875,283.4757385253906,296.940185546875,298.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,38461.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851655960083008,1.0,0.0,0.0,3.776796102523804,3.776821851730346,9.517883086118673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.44482421875,0.0,1697.9215087890625,1895.4371337890625,0.0,4173.4609375,0.9348250031471252,1.0,0.0,3.0,1.0,0.0
17915880,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5017206072807312,0.4193591773509979,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354896903038025,0.2716956734657287,0.2580985426902771,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8514446020126343,0.2882190942764282,0.2023353278636932,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091599345207214,0.2451273053884506,0.2331664860248565,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7095940113067627,0.1633949279785156,0.7407823204994202,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3446350097656,297.4329833984375,284.8798828125,1.0,0.4223101139068603,0.8446056842803955,0.8446056842803955,1.0,1.0,-2.225210189819336,0.9973434209823608,1.2278668880462646,0.4918219745159149,0.8951094150543213,0.8951094150543213,0.0,84.41511535644531,61.0,44601.96484375,0.0,945.5235595703124,1.0,280.65576171875,283.4757385253906,296.940185546875,298.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,38461.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851655960083008,1.0,0.0,0.0,3.776796102523804,3.776821851730346,9.517883086118673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.44482421875,0.0,1697.9215087890625,1895.4371337890625,0.0,4173.4609375,0.9348250031471252,1.0,0.0,3.0,1.0,0.0
17915940,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.5141312479972839,0.3913305103778839,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8571211099624634,0.2750180959701538,0.2609113454818725,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.872918426990509,0.2903502583503723,0.2035863697528839,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296938538551331,0.247952714562416,0.2355245351791381,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7282434105873108,0.1657048463821411,0.7495858669281006,284.85906982421875,284.95001220703125,299.4923095703125,293.88232421875,298.3834533691406,297.4806823730469,284.864990234375,1.0,0.414339929819107,0.8433383107185364,0.8433383107185364,1.0,1.0,-2.209834575653076,0.9897964596748352,1.2200381755828855,0.4875804781913757,0.7981191873550415,0.7981191873550415,0.0,77.23681640625,64.0,44326.1328125,0.0,903.394287109375,1.0,280.35858154296875,283.4621276855469,296.901611328125,298.8349304199219,293.1499938964844,293.1499938964844,280.6499938964844,43979.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917812347412108,1.0,0.0,0.0,3.408632040023804,3.408655166625977,7.752709620945097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6494140625,0.0,1336.607421875,1895.4371337890625,0.0,4230.25927734375,0.8598803877830505,1.0,0.0,3.0,1.0,0.0
17916000,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.5141312479972839,0.3913305103778839,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8571211099624634,0.2750180959701538,0.2609113454818725,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.872918426990509,0.2903502583503723,0.2035863697528839,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296938538551331,0.247952714562416,0.2355245351791381,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7282434105873108,0.1657048463821411,0.7495858669281006,284.85906982421875,284.95001220703125,299.4923095703125,293.88232421875,298.3834533691406,297.4806823730469,284.864990234375,1.0,0.414339929819107,0.8433383107185364,0.8433383107185364,1.0,1.0,-2.209834575653076,0.9897964596748352,1.2200381755828855,0.4875804781913757,0.7981191873550415,0.7981191873550415,0.0,77.23681640625,64.0,44326.1328125,0.0,903.394287109375,1.0,280.35858154296875,283.4621276855469,296.901611328125,298.8349304199219,293.1499938964844,293.1499938964844,280.6499938964844,43979.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917812347412108,1.0,0.0,0.0,3.408632040023804,3.408655166625977,7.752709620945097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6494140625,0.0,1336.607421875,1895.4371337890625,0.0,4230.25927734375,0.8598803877830505,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5241875648498535,0.3771518766880035,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8699790239334106,0.2775997221469879,0.2630027532577514,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8855197429656982,0.2922961711883545,0.2046621888875961,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8412962555885315,0.2501727938652038,0.237296849489212,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7386816143989563,0.1675636768341064,0.7564843893051147,285.01104736328125,284.95001220703125,299.5102233886719,293.87115478515625,298.4156494140625,297.524658203125,285.01275634765625,1.0,0.4115707576274872,0.8429244160652161,0.8429244160652161,1.0,1.0,-2.207008123397827,0.9884347915649414,1.2185734510421753,0.4865839183330536,0.8949881792068481,0.8949881792068481,0.0,73.91754150390625,64.0,43733.453125,0.0,888.1987915039062,1.0,280.6123962402344,283.61474609375,296.8272399902344,298.6141357421875,293.1499938964844,293.1499938964844,280.6499938964844,34528.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832099080085754,1.0,0.0,0.0,3.478653907775879,3.478676080703736,8.074502488852886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.8447265625,0.0,1340.2701416015625,1895.4371337890625,0.0,4156.5625,0.8678915500640869,1.0,0.0,3.0,1.0,0.0
17916120,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307830572128296,0.3692455291748047,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8779911398887634,0.2793644964694977,0.264575332403183,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.89328932762146,0.2936526536941528,0.205544039607048,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8485183715820312,0.2516965866088867,0.2386445999145507,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7452623248100281,0.1688848882913589,0.7618792653083801,285.0054626464844,284.95001220703125,299.5219116210937,293.8641662597656,298.4366760253906,297.55328369140625,285.00390625,1.0,0.4104436635971069,0.8426582217216492,0.8426582217216492,1.0,1.0,-2.208554983139038,0.9891676902770996,1.2193872928619385,0.4868903458118438,0.90675687789917,0.90675687789917,0.0,72.20967102050781,67.0,43838.59375,0.0,883.2556762695312,1.0,280.640869140625,283.6034240722656,296.8290405273437,298.64898681640625,293.1499938964844,293.1499938964844,280.3500061035156,33421.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980921983718872,1.0,0.0,0.0,3.5378479957580566,3.537870407104492,8.351636893166869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.8095703125,0.0,1393.235595703125,1895.4371337890625,0.0,4136.73291015625,0.8782764673233032,1.0,0.0,3.0,1.0,0.0
17916180,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402445793151855,0.3591921329498291,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8890178799629211,0.2818298637866974,0.2669573426246643,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9037421345710754,0.2953850924968719,0.2068294882774353,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8585286140441895,0.2538106739521026,0.2406850755214691,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7545775175094604,0.1708170771598816,0.7704523801803589,284.8681335449219,284.95001220703125,299.5403137207031,293.8536376953125,298.46630859375,297.59197998046875,284.8686828613281,1.0,0.4095393717288971,0.8422443270683289,0.8422443270683289,1.0,1.0,-2.213629961013794,0.9915863871574402,1.222043514251709,0.4881024062633514,0.8095466494560242,0.8095466494560242,0.0,70.18122100830078,67.0,44500.953125,0.0,880.464111328125,1.0,280.3841247558594,283.4565124511719,296.87890625,298.8367919921875,293.1499938964844,293.1499938964844,280.3500061035156,39723.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869126677513124,1.0,0.0,0.0,3.4582056999206543,3.458228588104248,7.97985421741032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6396484375,0.0,1356.4681396484375,1895.4371337890625,0.0,4188.515625,0.8631200790405273,1.0,0.0,3.0,1.0,0.0
17916240,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5460433959960938,0.3543278574943542,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8947859406471252,0.2833674550056457,0.2683517932891845,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9092471599578856,0.2964241802692413,0.2075153440237045,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8638029098510742,0.2551205456256866,0.2418702095746994,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7596138715744019,0.1720305383205413,0.7756615877151489,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141052246094,284.9139709472656,1.0,0.4094211161136627,0.841978132724762,0.841978132724762,1.0,1.0,-2.217964172363281,0.9936577081680298,1.224306583404541,0.4891650080680847,0.8196216225624084,0.8196216225624084,0.0,69.2748794555664,70.0,44436.08984375,0.0,881.1885375976562,1.0,280.3589782714844,283.5008850097656,296.8648681640625,298.7814636230469,293.1499938964844,293.1499938964844,280.6499938964844,39802.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879449009895324,1.0,0.0,0.0,3.3765676021575928,3.37658953666687,7.607538918819046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.61083984375,0.0,1276.029296875,1895.4371337890625,0.0,4197.39208984375,0.8485708236694336,1.0,0.0,3.0,1.0,0.0
17916300,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.553672194480896,0.3490176796913147,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.901632845401764,0.2855900824069977,0.2702592611312866,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.916033148765564,0.29805389046669,0.2084936499595642,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.870110273361206,0.257022887468338,0.2434930503368377,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657063603401184,0.1737455278635025,0.7827008366584778,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.50665283203125,297.6421813964844,285.0466003417969,1.0,0.409747451543808,0.8416380882263184,0.8416380882263184,1.0,1.0,-2.225452423095703,0.9972475171089172,1.2282049655914309,0.491024911403656,0.9128746390342712,0.9128746390342712,0.0,68.38031768798828,70.0,44046.625,0.0,884.9867553710938,1.0,280.5957336425781,283.6356811523437,296.8100891113281,298.5939636230469,293.1499938964844,293.1499938964844,280.6499938964844,33409.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982573390007019,1.0,0.0,0.0,3.452885627746582,3.4529073238372803,7.955321166264184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.2626953125,0.0,1306.393798828125,1895.4371337890625,0.0,4151.05224609375,0.8617903590202332,1.0,0.0,3.0,1.0,0.0
17916360,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.5612940788269043,0.3443126976490021,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9085062146186828,0.2879583537578583,0.2724110186100006,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9228596091270448,0.2998421788215637,0.2096793800592422,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763278722763062,0.25905641913414,0.2453347742557525,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7717715501785278,0.1755740046501159,0.7905378341674805,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.52862548828125,297.66876220703125,285.03790283203125,1.0,0.4105806946754455,0.8411866426467896,0.8411866426467896,1.0,1.0,-2.2354321479797363,1.0020250082015991,1.2334071397781372,0.4935369491577148,0.94600647687912,0.94600647687912,0.0,67.69926452636719,88.0,44424.53125,0.0,892.0252685546875,1.0,280.6412658691406,283.6181030273437,296.8127746582031,298.6592102050781,293.1499938964844,293.1499938964844,280.3500061035156,31486.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809714555740356,1.0,0.0,0.0,3.570302963256836,3.5703253746032715,8.505570576744503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.88623046875,0.0,1413.26220703125,1895.4371337890625,0.0,4137.162109375,0.8840388059616089,1.0,0.0,3.0,1.0,0.0
17916420,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730130672454834,0.3534033894538879,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9049185514450072,0.2920944094657898,0.2765420973300934,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172253608703612,0.3026350438594818,0.2118321061134338,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728542327880859,0.2625690400600433,0.2488707154989242,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700429558753967,0.1788170039653778,0.806022584438324,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69873046875,284.92242431640625,1.0,0.4191971719264984,0.8402838110923767,0.8402838110923767,1.0,1.0,-2.2767229080200195,1.021915078163147,1.254807949066162,0.5040020942687988,0.8564222455024719,0.8564222455024719,0.0,70.7748031616211,106.0,45752.09765625,0.0,944.5755615234376,1.0,280.35797119140625,283.47662353515625,296.85577392578125,298.842041015625,293.1499938964844,293.1499938964844,280.6499938964844,37799.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922367930412292,1.0,0.0,0.0,3.502333164215088,3.5023560523986816,8.184802595678775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.06982421875,0.0,1387.9212646484375,1895.4371337890625,0.0,4234.1494140625,0.8741855621337891,1.0,0.0,3.0,1.0,0.0
