time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730130672454834,0.3534033894538879,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9049185514450072,0.2920944094657898,0.2765420973300934,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172253608703612,0.3026350438594818,0.2118321061134338,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728542327880859,0.2625690400600433,0.2488707154989242,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700429558753967,0.1788170039653778,0.806022584438324,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.69873046875,284.92242431640625,1.0,0.4191971719264984,0.8402838110923767,0.8402838110923767,1.0,1.0,-2.2767229080200195,1.021915078163147,1.254807949066162,0.5040020942687988,0.8564222455024719,0.8564222455024719,0.0,70.7748031616211,106.0,45752.09765625,0.0,944.5755615234376,1.0,280.35797119140625,283.47662353515625,296.85577392578125,298.842041015625,293.1499938964844,293.1499938964844,280.6499938964844,37799.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922367930412292,1.0,0.0,0.0,3.502333164215088,3.5023560523986816,8.184802595678775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.06982421875,0.0,1387.9212646484375,1895.4371337890625,0.0,4234.1494140625,0.8741855621337891,1.0,0.0,3.0,1.0,0.0
17916540,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.580862820148468,0.377236545085907,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8897100687026978,0.2968526780605316,0.2810055315494537,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8994515538215637,0.3061526417732239,0.2142363637685775,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584406971931458,0.2666240930557251,0.2526974380016327,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584372162818909,0.1822550892829895,0.8219195604324341,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951599121094,285.0872497558594,1.0,0.4331039786338806,0.8393809795379639,0.8393809795379639,1.0,1.0,-2.337279319763184,1.0511058568954468,1.2861734628677368,0.5195918679237366,1.0,1.0,0.0,77.74342346191406,109.0,46267.52734375,0.0,1034.6212158203125,1.0,280.6424865722656,283.6243896484375,296.8063659667969,298.7535400390625,293.1499938964844,293.1499938964844,280.3500061035156,30987.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894285202026368,1.0,0.0,0.0,3.709359645843506,3.709383249282837,9.181025006910204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.34228515625,0.0,1562.1063232421875,1895.4371337890625,0.0,4210.1259765625,0.9148436784744264,1.0,0.0,3.0,1.0,0.0
17916600,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.580862820148468,0.377236545085907,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8897100687026978,0.2968526780605316,0.2810055315494537,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8994515538215637,0.3061526417732239,0.2142363637685775,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584406971931458,0.2666240930557251,0.2526974380016327,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584372162818909,0.1822550892829895,0.8219195604324341,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951599121094,285.0872497558594,1.0,0.4331039786338806,0.8393809795379639,0.8393809795379639,1.0,1.0,-2.337279319763184,1.0511058568954468,1.2861734628677368,0.5195918679237366,1.0,1.0,0.0,77.74342346191406,109.0,46267.52734375,0.0,1034.6212158203125,1.0,280.6424865722656,283.6243896484375,296.8063659667969,298.7535400390625,293.1499938964844,293.1499938964844,280.3500061035156,30987.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894285202026368,1.0,0.0,0.0,3.709359645843506,3.709383249282837,9.181025006910204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.34228515625,0.0,1562.1063232421875,1895.4371337890625,0.0,4210.1259765625,0.9148436784744264,1.0,0.0,3.0,1.0,0.0
17916660,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5848251581192017,0.3980237543582916,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781874775886536,0.3010624349117279,0.2853837311267853,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8863067626953125,0.3089889585971832,0.2165500223636627,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476674556732178,0.2701749503612518,0.25644052028656,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7497038841247559,0.185152918100357,0.8367463946342468,284.9271240234375,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644897460937,284.92919921875,1.0,0.445152997970581,0.8372623324394226,0.8372623324394226,1.0,1.0,-2.392611265182495,1.0775700807571411,1.3150413036346436,0.5339540839195251,0.9292944669723512,0.9292944669723512,0.0,84.2317123413086,112.0,48152.8671875,0.0,1121.205322265625,1.0,280.3573608398437,283.4300231933594,296.85992431640625,298.9862670898437,293.1499938964844,293.1499938964844,280.04998779296875,35474.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744954824447632,3.7449796199798575,9.358074066767584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.22802734375,0.0,1637.36376953125,1895.4371337890625,0.0,4300.0,0.9259602427482604,1.0,0.0,3.0,1.0,0.0
17916720,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5848251581192017,0.3980237543582916,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781874775886536,0.3010624349117279,0.2853837311267853,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8863067626953125,0.3089889585971832,0.2165500223636627,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8476674556732178,0.2701749503612518,0.25644052028656,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7497038841247559,0.185152918100357,0.8367463946342468,284.9271240234375,284.95001220703125,299.686279296875,293.7928161621094,298.5762023925781,297.6644897460937,284.92919921875,1.0,0.445152997970581,0.8372623324394226,0.8372623324394226,1.0,1.0,-2.392611265182495,1.0775700807571411,1.3150413036346436,0.5339540839195251,0.9292944669723512,0.9292944669723512,0.0,84.2317123413086,112.0,48152.8671875,0.0,1121.205322265625,1.0,280.3573608398437,283.4300231933594,296.85992431640625,298.9862670898437,293.1499938964844,293.1499938964844,280.04998779296875,35474.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744954824447632,3.7449796199798575,9.358074066767584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.22802734375,0.0,1637.36376953125,1895.4371337890625,0.0,4300.0,0.9259602427482604,1.0,0.0,3.0,1.0,0.0
17916780,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876994729042053,0.4164898097515106,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687213063240051,0.3049089610576629,0.2891843616962433,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752042651176453,0.3114053010940552,0.2183594405651092,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388473987579346,0.2733676135540008,0.2596342861652374,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423561811447144,0.1876036077737808,0.8487644195556641,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5727233886719,297.625244140625,284.8919372558594,1.0,0.4557745456695556,0.8351436853408813,0.8351436853408813,1.0,1.0,-2.4398133754730225,1.1001243591308594,1.339689016342163,0.5460602045059204,0.8449062705039978,0.8449062705039978,0.0,90.18048095703124,115.0,49181.77734375,0.0,1199.7430419921875,1.0,280.0577087402344,283.3665771484375,296.8951416015625,299.09210205078125,293.1499938964844,293.1499938964844,280.3500061035156,40430.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547560214996338,3.547584056854248,8.397554438488442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.51025390625,0.0,1454.3743896484375,1895.4371337890625,0.0,4300.0,0.8868370652198792,1.0,0.0,3.0,1.0,0.0
17916840,297.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5876994729042053,0.4164898097515106,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687213063240051,0.3049089610576629,0.2891843616962433,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752042651176453,0.3114053010940552,0.2183594405651092,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388473987579346,0.2733676135540008,0.2596342861652374,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423561811447144,0.1876036077737808,0.8487644195556641,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,298.5727233886719,297.625244140625,284.8919372558594,1.0,0.4557745456695556,0.8351436853408813,0.8351436853408813,1.0,1.0,-2.4398133754730225,1.1001243591308594,1.339689016342163,0.5460602045059204,0.8449062705039978,0.8449062705039978,0.0,90.18048095703124,115.0,49181.77734375,0.0,1199.7430419921875,1.0,280.0577087402344,283.3665771484375,296.8951416015625,299.09210205078125,293.1499938964844,293.1499938964844,280.3500061035156,40430.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547560214996338,3.547584056854248,8.397554438488442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.51025390625,0.0,1454.3743896484375,1895.4371337890625,0.0,4300.0,0.8868370652198792,1.0,0.0,3.0,1.0,0.0
17916900,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899025201797485,0.4241774678230285,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654808402061462,0.3072195053100586,0.2912455201148987,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712321519851685,0.3130771219730377,0.2194114327430725,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357921242713928,0.2753072082996368,0.2613664865493774,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398240566253662,0.1890543550252914,0.855039656162262,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5750427246094,297.6122741699219,285.0443420410156,1.0,0.4606730341911316,0.8340843915939331,0.8340843915939331,1.0,1.0,-2.4624085426330566,1.1109206676483154,1.3514878749847412,0.5518145561218262,0.947711706161499,0.947711706161499,0.0,92.8193130493164,115.0,48860.37890625,0.0,1237.4603271484375,1.0,280.3000183105469,283.5201416015625,296.8409423828125,298.9128723144531,293.1499938964844,293.1499938964844,280.3500061035156,33893.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6152517795562735,3.6152749061584473,8.721082167539862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.830078125,0.0,1479.23974609375,1895.4371337890625,0.0,4300.0,0.8983896374702454,1.0,0.0,3.0,1.0,0.0
17916960,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.592540979385376,0.4304966330528259,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.863548755645752,0.309721440076828,0.2936039268970489,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8686535358428955,0.3149650394916534,0.2207223623991012,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339250087738037,0.2774237096309662,0.2633670568466186,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7383562326431274,0.1906564235687255,0.8622602820396423,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805053710937,297.604736328125,285.0499267578125,1.0,0.465403139591217,0.8327454924583435,0.8327454924583435,1.0,1.0,-2.485487461090088,1.1219135522842407,1.3635739088058472,0.5576603412628174,0.9905174374580384,0.9905174374580384,0.0,95.16644287109376,118.0,49381.36328125,0.0,1275.1651611328125,1.0,280.3426818847656,283.51580810546875,296.83966064453125,298.9857177734375,293.1499938964844,293.1499938964844,280.04998779296875,31938.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721351385116577,3.7213754653930655,9.24048265460442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.32470703125,0.0,1583.0283203125,1895.4371337890625,0.0,4300.0,0.918489396572113,1.0,0.0,3.0,1.0,0.0
17917020,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965756773948669,0.4425552785396576,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.859893262386322,0.3140291273593902,0.2979800701141357,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636622428894043,0.3178732097148895,0.2230174690485,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303795456886292,0.2810231447219848,0.267063558101654,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356429100036621,0.1934539824724197,0.8759519457817078,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5865783691406,297.57965087890625,284.9164123535156,1.0,0.4743282496929168,0.8300676941871643,0.8300676941871643,1.0,1.0,-2.5288846492767334,1.1425379514694214,1.386346697807312,0.5686613321304321,0.8963571190834045,0.8963571190834045,0.0,99.71285247802734,121.0,50893.1796875,0.0,1348.3707275390625,1.0,280.0565185546875,283.3524475097656,296.9201354980469,299.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,37240.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687521457672119,3.687546014785767,9.073240221368906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.66357421875,0.0,1584.69482421875,1895.4371337890625,0.0,4300.0,0.9145690202713012,1.0,0.0,3.0,1.0,0.0
17917080,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965756773948669,0.4425552785396576,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.859893262386322,0.3140291273593902,0.2979800701141357,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636622428894043,0.3178732097148895,0.2230174690485,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303795456886292,0.2810231447219848,0.267063558101654,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356429100036621,0.1934539824724197,0.8759519457817078,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5865783691406,297.57965087890625,284.9164123535156,1.0,0.4743282496929168,0.8300676941871643,0.8300676941871643,1.0,1.0,-2.5288846492767334,1.1425379514694214,1.386346697807312,0.5686613321304321,0.8963571190834045,0.8963571190834045,0.0,99.71285247802734,121.0,50893.1796875,0.0,1348.3707275390625,1.0,280.0565185546875,283.3524475097656,296.9201354980469,299.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,37240.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687521457672119,3.687546014785767,9.073240221368906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.66357421875,0.0,1584.69482421875,1895.4371337890625,0.0,4300.0,0.9145690202713012,1.0,0.0,3.0,1.0,0.0
17917140,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6020315885543823,0.4526849389076233,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577437996864319,0.3189643621444702,0.3024879097938537,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.860243022441864,0.3214866816997528,0.2254026532173156,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281815052032471,0.2851674556732178,0.2708554863929748,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341121435165405,0.196651816368103,0.8899831771850586,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.60272216796875,297.5707092285156,285.0881652832031,1.0,0.4826829731464386,0.8273898959159851,0.8273898959159851,1.0,1.0,-2.5707504749298096,1.1624221801757812,1.408328413963318,0.5791780948638916,1.0,1.0,0.0,103.79741668701172,124.0,50853.03125,0.0,1419.8616943359375,1.0,280.34332275390625,283.5205993652344,296.8782653808594,299.1153869628906,293.1499938964844,293.1499938964844,280.04998779296875,32939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8238253593444815,3.823850393295288,9.756394092619305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.24365234375,0.0,1711.3055419921875,1895.4371337890625,0.0,4300.0,0.9420360922813416,1.0,0.0,3.0,1.0,0.0
17917200,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6020315885543823,0.4526849389076233,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577437996864319,0.3189643621444702,0.3024879097938537,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.860243022441864,0.3214866816997528,0.2254026532173156,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8281815052032471,0.2851674556732178,0.2708554863929748,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7341121435165405,0.196651816368103,0.8899831771850586,285.0868225097656,284.95001220703125,299.8500061035156,293.7687683105469,298.60272216796875,297.5707092285156,285.0881652832031,1.0,0.4826829731464386,0.8273898959159851,0.8273898959159851,1.0,1.0,-2.5707504749298096,1.1624221801757812,1.408328413963318,0.5791780948638916,1.0,1.0,0.0,103.79741668701172,124.0,50853.03125,0.0,1419.8616943359375,1.0,280.34332275390625,283.5205993652344,296.8782653808594,299.1153869628906,293.1499938964844,293.1499938964844,280.04998779296875,32939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8238253593444815,3.823850393295288,9.756394092619305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.24365234375,0.0,1711.3055419921875,1895.4371337890625,0.0,4300.0,0.9420360922813416,1.0,0.0,3.0,1.0,0.0
17917260,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6062087416648865,0.4622955322265625,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558467030525208,0.3231012225151062,0.3068262338638305,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8570937514305115,0.3241705894470215,0.2276323437690735,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8261907696723938,0.2885500192642212,0.2744708359241485,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327477931976318,0.1992568075656891,0.9034149050712584,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.55181884765625,284.9273376464844,1.0,0.4906311929225921,0.8246164917945862,0.8246164917945862,1.0,1.0,-2.610678434371948,1.1813215017318726,1.4293569326400757,0.5892312526702881,0.9479224681854248,0.9479224681854248,0.0,107.76168823242188,127.0,52591.59375,0.0,1490.3304443359375,1.0,280.0556945800781,283.32696533203125,296.964111328125,299.359130859375,293.1499938964844,293.1499938964844,279.75,35963.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841186761856079,3.841212749481201,9.845190334090148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.072265625,0.0,1756.1722412109375,1895.4371337890625,0.0,4300.0,0.9479690194129944,1.0,0.0,3.0,1.0,0.0
17917320,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6062087416648865,0.4622955322265625,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558467030525208,0.3231012225151062,0.3068262338638305,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8570937514305115,0.3241705894470215,0.2276323437690735,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8261907696723938,0.2885500192642212,0.2744708359241485,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7327477931976318,0.1992568075656891,0.9034149050712584,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,298.6142272949219,297.55181884765625,284.9273376464844,1.0,0.4906311929225921,0.8246164917945862,0.8246164917945862,1.0,1.0,-2.610678434371948,1.1813215017318726,1.4293569326400757,0.5892312526702881,0.9479224681854248,0.9479224681854248,0.0,107.76168823242188,127.0,52591.59375,0.0,1490.3304443359375,1.0,280.0556945800781,283.32696533203125,296.964111328125,299.359130859375,293.1499938964844,293.1499938964844,279.75,35963.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.841186761856079,3.841212749481201,9.845190334090148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.072265625,0.0,1756.1722412109375,1895.4371337890625,0.0,4300.0,0.9479690194129944,1.0,0.0,3.0,1.0,0.0
17917380,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6086999177932739,0.4736783504486084,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520815968513489,0.3263987898826599,0.3101459145545959,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520304560661316,0.3259575963020324,0.2290302217006683,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223828673362732,0.2910832464694977,0.2770847082138061,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295268774032593,0.2010215669870376,0.9125204086303712,284.8802185058594,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.5219421386719,284.8856506347656,1.0,0.4979169070720672,0.821843147277832,0.821843147277832,1.0,1.0,-2.644110918045044,1.197067379951477,1.4470434188842771,0.5975399613380432,0.8586212396621704,0.8586212396621704,0.0,112.07160949707033,130.0,53434.515625,0.0,1555.3145751953125,1.0,279.7569274902344,283.26043701171875,297.0098571777344,299.4720764160156,293.1499938964844,293.1499938964844,280.04998779296875,40617.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640245199203491,3.640269756317138,8.842081911097921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.48388671875,0.0,1556.7958984375,1895.4371337890625,0.0,4300.0,0.9074201583862304,1.0,0.0,3.0,1.0,0.0
17917440,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6086999177932739,0.4736783504486084,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520815968513489,0.3263987898826599,0.3101459145545959,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520304560661316,0.3259575963020324,0.2290302217006683,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223828673362732,0.2910832464694977,0.2770847082138061,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295268774032593,0.2010215669870376,0.9125204086303712,284.8802185058594,284.95001220703125,299.945556640625,293.76934814453125,298.6205444335937,297.5219421386719,284.8856506347656,1.0,0.4979169070720672,0.821843147277832,0.821843147277832,1.0,1.0,-2.644110918045044,1.197067379951477,1.4470434188842771,0.5975399613380432,0.8586212396621704,0.8586212396621704,0.0,112.07160949707033,130.0,53434.515625,0.0,1555.3145751953125,1.0,279.7569274902344,283.26043701171875,297.0098571777344,299.4720764160156,293.1499938964844,293.1499938964844,280.04998779296875,40617.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640245199203491,3.640269756317138,8.842081911097921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.48388671875,0.0,1556.7958984375,1895.4371337890625,0.0,4300.0,0.9074201583862304,1.0,0.0,3.0,1.0,0.0
17917500,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.610560953617096,0.4788377285003662,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506326079368591,0.3283611238002777,0.31187704205513,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8499909043312073,0.3272446691989898,0.2298126220703125,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208443522453308,0.2926092743873596,0.278428703546524,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281563878059387,0.2020263671875,0.9168492555618286,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6279602050781,297.5141296386719,285.0371398925781,1.0,0.5013657808303833,0.8204564452171326,0.8204564452171326,1.0,1.0,-2.660145998001098,1.2046124935150146,1.455533504486084,0.6014726161956787,0.959741473197937,0.959741473197937,0.0,114.08402252197266,130.0,52938.328125,0.0,1586.770751953125,1.0,280.0020446777344,283.41680908203125,296.9580383300781,299.28497314453125,293.1499938964844,293.1499938964844,280.04998779296875,34425.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69502067565918,3.695044755935669,9.11018105398398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.81787109375,0.0,1571.9110107421875,1895.4371337890625,0.0,4300.0,0.9165105819702148,1.0,0.0,3.0,1.0,0.0
17917560,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6127026677131653,0.483156681060791,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8499189615249634,0.3304630517959595,0.313871681690216,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8487462401390076,0.3287009298801422,0.2308313697576522,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.819985568523407,0.294258713722229,0.2800026834011078,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7273658514022827,0.2031162679195404,0.9218670725822448,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6374206542969,297.50982666015625,285.0403747558594,1.0,0.5047643780708313,0.8190286159515381,0.8190286159515381,1.0,1.0,-2.676877498626709,1.2124823331832886,1.46439528465271,0.6055804491043091,0.9971150159835817,0.9971150159835817,0.0,115.89934539794922,133.0,53348.69140625,0.0,1618.6622314453125,1.0,280.04296875,283.4138488769531,296.95819091796875,299.3532409667969,293.1499938964844,293.1499938964844,279.75,32687.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7840864658355713,3.784111261367798,9.554663620292558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3388671875,0.0,1661.829833984375,1895.4371337890625,0.0,4300.0,0.9332034587860109,1.0,0.0,3.0,1.0,0.0
17917620,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6150820851325989,0.4925349056720733,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476932048797607,0.3337979912757873,0.3173626363277435,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.845424234867096,0.3306070864200592,0.2324450761079788,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174939751625061,0.2967548966407776,0.2826907038688659,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7250878214836121,0.2046878188848495,0.9302738308906556,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485290527344,297.4861145019531,284.9104309082031,1.0,0.5112738609313965,0.8161729574203491,0.8161729574203491,1.0,1.0,-2.70761775970459,1.2268775701522827,1.480740308761597,0.6131242513656616,0.899625837802887,0.899625837802887,0.0,119.69661712646484,136.0,54660.3203125,0.0,1680.328125,1.0,279.7561950683594,283.2569274902344,297.03759765625,299.5675354003906,293.1499938964844,293.1499938964844,280.04998779296875,37747.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728968381881714,3.72899341583252,9.27834832964436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.93212890625,0.0,1636.1685791015625,1895.4371337890625,0.0,4300.0,0.9242156744003296,1.0,0.0,3.0,1.0,0.0
17917680,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6150820851325989,0.4925349056720733,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476932048797607,0.3337979912757873,0.3173626363277435,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.845424234867096,0.3306070864200592,0.2324450761079788,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174939751625061,0.2967548966407776,0.2826907038688659,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7250878214836121,0.2046878188848495,0.9302738308906556,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485290527344,297.4861145019531,284.9104309082031,1.0,0.5112738609313965,0.8161729574203491,0.8161729574203491,1.0,1.0,-2.70761775970459,1.2268775701522827,1.480740308761597,0.6131242513656616,0.899625837802887,0.899625837802887,0.0,119.69661712646484,136.0,54660.3203125,0.0,1680.328125,1.0,279.7561950683594,283.2569274902344,297.03759765625,299.5675354003906,293.1499938964844,293.1499938964844,280.04998779296875,37747.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728968381881714,3.72899341583252,9.27834832964436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.93212890625,0.0,1636.1685791015625,1895.4371337890625,0.0,4300.0,0.9242156744003296,1.0,0.0,3.0,1.0,0.0
17917740,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6184585690498352,0.5011924505233765,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459506034851074,0.337641179561615,0.3208693265914917,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8426332473754883,0.3331165611743927,0.2340819388628006,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8154065012931824,0.2996677160263061,0.2853512167930603,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7230773568153381,0.2064824253320694,0.9382022023200988,285.07037353515625,284.95001220703125,300.1019287109375,293.7811584472656,298.6668395996094,297.4742126464844,285.0711364746094,1.0,0.51744544506073,0.8133172392845154,0.8133172392845154,1.0,1.0,-2.736925840377808,1.2405775785446167,1.496348261833191,0.6201955676078796,1.0,1.0,0.0,123.28838348388672,124.0,54380.87109375,0.0,1740.18115234375,1.0,280.0434875488281,283.420166015625,296.99658203125,299.4569396972656,293.1499938964844,293.1499938964844,279.75,33365.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848241090774536,3.8482666015625,9.88138481261558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2841796875,0.0,1744.3245849609375,1895.4371337890625,0.0,4300.0,0.947860598564148,1.0,0.0,3.0,1.0,0.0
17917800,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.6184585690498352,0.5011924505233765,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459506034851074,0.337641179561615,0.3208693265914917,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8426332473754883,0.3331165611743927,0.2340819388628006,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8154065012931824,0.2996677160263061,0.2853512167930603,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7230773568153381,0.2064824253320694,0.9382022023200988,285.07037353515625,284.95001220703125,300.1019287109375,293.7811584472656,298.6668395996094,297.4742126464844,285.0711364746094,1.0,0.51744544506073,0.8133172392845154,0.8133172392845154,1.0,1.0,-2.736925840377808,1.2405775785446167,1.496348261833191,0.6201955676078796,1.0,1.0,0.0,123.28838348388672,124.0,54380.87109375,0.0,1740.18115234375,1.0,280.0434875488281,283.420166015625,296.99658203125,299.4569396972656,293.1499938964844,293.1499938964844,279.75,33365.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848241090774536,3.8482666015625,9.88138481261558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2841796875,0.0,1744.3245849609375,1895.4371337890625,0.0,4300.0,0.947860598564148,1.0,0.0,3.0,1.0,0.0
17917860,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217285394668579,0.4973222613334656,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507452607154846,0.3407795131206512,0.3240493237972259,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8462902903556824,0.3348107635974884,0.2354588657617569,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195151090621948,0.3019250631332397,0.2876852452754974,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7263894081115723,0.2077969312667846,0.9447762370109558,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4594116210937,284.9043884277344,1.0,0.5179843306541443,0.8104013204574585,0.8104013204574585,1.0,1.0,-2.748483896255493,1.2456119060516355,1.5028719902038574,0.6229054927825928,0.9245626330375672,0.9245626330375672,0.0,122.5699234008789,127.0,55625.12890625,0.0,1754.08544921875,1.0,279.7556457519531,283.2296447753906,297.077392578125,299.6733093261719,293.1499938964844,293.1499938964844,279.45001220703125,37192.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825312376022339,3.825338363647461,9.763984962773975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4169921875,0.0,1746.4471435546875,1895.4371337890625,0.0,4300.0,0.9451269507408142,1.0,0.0,3.0,1.0,0.0
17917920,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217285394668579,0.4973222613334656,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507452607154846,0.3407795131206512,0.3240493237972259,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8462902903556824,0.3348107635974884,0.2354588657617569,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195151090621948,0.3019250631332397,0.2876852452754974,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7263894081115723,0.2077969312667846,0.9447762370109558,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6835021972656,297.4594116210937,284.9043884277344,1.0,0.5179843306541443,0.8104013204574585,0.8104013204574585,1.0,1.0,-2.748483896255493,1.2456119060516355,1.5028719902038574,0.6229054927825928,0.9245626330375672,0.9245626330375672,0.0,122.5699234008789,127.0,55625.12890625,0.0,1754.08544921875,1.0,279.7556457519531,283.2296447753906,297.077392578125,299.6733093261719,293.1499938964844,293.1499938964844,279.45001220703125,37192.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825312376022339,3.825338363647461,9.763984962773975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4169921875,0.0,1746.4471435546875,1895.4371337890625,0.0,4300.0,0.9451269507408142,1.0,0.0,3.0,1.0,0.0
17917980,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6259668469429016,0.4973173141479492,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8529431223869324,0.3435604274272918,0.3266409337520599,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8472907543182373,0.3360919952392578,0.2363282144069671,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210907578468323,0.3038123846054077,0.2894516289234161,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274570465087891,0.2087976187467575,0.949271023273468,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7042236328125,297.450927734375,284.8842163085937,1.0,0.520017147064209,0.8074854016304016,0.8074854016304016,1.0,1.0,-2.760149478912353,1.250769853591919,1.5093796253204346,0.6252274513244629,0.8423523902893066,0.8423523902893066,0.0,122.9785614013672,130.0,55947.58203125,0.0,1773.578125,1.0,279.4574279785156,283.18975830078125,297.1103210449219,299.7386169433594,293.1499938964844,293.1499938964844,279.75,41240.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57955288887024,3.5795769691467285,8.549699259674526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.921875,0.0,1494.64697265625,1895.4371337890625,0.0,4300.0,0.8945583701133728,1.0,0.0,3.0,1.0,0.0
17918040,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6259668469429016,0.4973173141479492,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8529431223869324,0.3435604274272918,0.3266409337520599,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8472907543182373,0.3360919952392578,0.2363282144069671,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210907578468323,0.3038123846054077,0.2894516289234161,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274570465087891,0.2087976187467575,0.949271023273468,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7042236328125,297.450927734375,284.8842163085937,1.0,0.520017147064209,0.8074854016304016,0.8074854016304016,1.0,1.0,-2.760149478912353,1.250769853591919,1.5093796253204346,0.6252274513244629,0.8423523902893066,0.8423523902893066,0.0,122.9785614013672,130.0,55947.58203125,0.0,1773.578125,1.0,279.4574279785156,283.18975830078125,297.1103210449219,299.7386169433594,293.1499938964844,293.1499938964844,279.75,41240.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57955288887024,3.5795769691467285,8.549699259674526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.921875,0.0,1494.64697265625,1895.4371337890625,0.0,4300.0,0.8945583701133728,1.0,0.0,3.0,1.0,0.0
17918100,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6288703083992004,0.4978938698768616,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8539091944694519,0.3453696072101593,0.3281618058681488,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8476933836936951,0.3372133076190948,0.2369535118341446,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217409253120422,0.3051185607910156,0.2905221283435821,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278645634651184,0.2095494419336319,0.9520983695983888,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7188720703125,297.4540710449219,285.0248107910156,1.0,0.5213807821273804,0.8060274124145508,0.8060274124145508,1.0,1.0,-2.768101930618286,1.254361629486084,1.5137401819229126,0.6269506812095642,0.9345961809158324,0.9345961809158324,0.0,123.4322738647461,130.0,55343.50390625,0.0,1787.7733154296875,1.0,279.7004699707031,283.3378601074219,297.0566101074219,299.53985595703125,293.1499938964844,293.1499938964844,279.75,34809.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628517866134644,3.628541469573975,8.785203817751608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.48291015625,0.0,1500.542236328125,1895.4371337890625,0.0,4300.0,0.901986300945282,1.0,0.0,3.0,1.0,0.0
17918160,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6319618821144104,0.4983111917972564,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8552036881446838,0.3473163843154907,0.3299687802791595,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8484580516815186,0.3384877741336822,0.2378198355436325,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226937055587769,0.3065504431724548,0.2918474972248077,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.728556752204895,0.2104119509458542,0.9558383226394652,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.7348022460937,297.45928955078125,285.0193786621094,1.0,0.5229952335357666,0.8047502636909485,0.8047502636909485,1.0,1.0,-2.7779011726379395,1.2588684558868408,1.519032597541809,0.6291931867599487,0.9596470594406128,0.9596470594406128,0.0,123.90792083740234,133.0,55656.734375,0.0,1804.9676513671875,1.0,279.74249267578125,283.329345703125,297.0549621582031,299.599365234375,293.1499938964844,293.1499938964844,279.45001220703125,33159.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710008144378662,3.710032224655152,9.184234954773274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6796875,0.0,1579.3553466796875,1895.4371337890625,0.0,4300.0,0.9167561531066896,1.0,0.0,3.0,1.0,0.0
17918220,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6361227631568909,0.5015599727630615,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560527563095093,0.3504175245761871,0.3331315815448761,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482121229171753,0.3401075601577759,0.2391541898250579,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229940533638,0.3086916208267212,0.2940944135189056,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.728574812412262,0.2116304785013198,0.9621474146842957,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.45220947265625,284.9147644042969,1.0,0.526658833026886,0.8021960258483887,0.8021960258483887,1.0,1.0,-2.7974941730499268,1.267857551574707,1.5296365022659302,0.6337314248085022,0.8715314865112305,0.8715314865112305,0.0,125.5828628540039,136.0,56657.71875,0.0,1843.1187744140625,1.0,279.4571533203125,283.2005310058594,297.1274719238281,299.787353515625,293.1499938964844,293.1499938964844,279.75,38332.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6153061389923096,3.615330219268799,8.721345352569188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.4609375,0.0,1512.19482421875,1895.4371337890625,0.0,4300.0,0.8996921181678772,1.0,0.0,3.0,1.0,0.0
17918280,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6361227631568909,0.5015599727630615,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560527563095093,0.3504175245761871,0.3331315815448761,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482121229171753,0.3401075601577759,0.2391541898250579,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229940533638,0.3086916208267212,0.2940944135189056,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.728574812412262,0.2116304785013198,0.9621474146842957,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.45220947265625,284.9147644042969,1.0,0.526658833026886,0.8021960258483887,0.8021960258483887,1.0,1.0,-2.7974941730499268,1.267857551574707,1.5296365022659302,0.6337314248085022,0.8715314865112305,0.8715314865112305,0.0,125.5828628540039,136.0,56657.71875,0.0,1843.1187744140625,1.0,279.4571533203125,283.2005310058594,297.1274719238281,299.787353515625,293.1499938964844,293.1499938964844,279.75,38332.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6153061389923096,3.615330219268799,8.721345352569188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.4609375,0.0,1512.19482421875,1895.4371337890625,0.0,4300.0,0.8996921181678772,1.0,0.0,3.0,1.0,0.0
