time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.640954852104187,0.5057087540626526,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8565093874931335,0.3540787994861603,0.3364357352256775,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.847602367401123,0.3423501253128052,0.2405920326709747,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229129314422607,0.3112981915473938,0.2964332699775696,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7282247543334961,0.2131416350603103,0.9685949087142944,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,297.45294189453125,285.0390930175781,1.0,0.5307518243789673,0.7996417880058289,0.7996417880058289,1.0,1.0,-2.818734645843506,1.2776374816894531,1.5410971641540527,0.6386181712150574,0.99788099527359,0.99788099527359,0.0,127.59600067138672,139.0,56497.23046875,0.0,1885.97412109375,1.0,279.7431640625,283.3284912109375,297.0881652832031,299.6806945800781,293.1499938964844,293.1499938964844,279.45001220703125,32302.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7688608169555664,3.768885374069214,9.477929552303976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.837890625,0.0,1640.9058837890625,1895.4371337890625,0.0,4300.0,0.9293017387390136,1.0,0.0,3.0,1.0,0.0
17918400,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.640954852104187,0.5057087540626526,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8565093874931335,0.3540787994861603,0.3364357352256775,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.847602367401123,0.3423501253128052,0.2405920326709747,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229129314422607,0.3112981915473938,0.2964332699775696,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7282247543334961,0.2131416350603103,0.9685949087142944,285.0407409667969,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,297.45294189453125,285.0390930175781,1.0,0.5307518243789673,0.7996417880058289,0.7996417880058289,1.0,1.0,-2.818734645843506,1.2776374816894531,1.5410971641540527,0.6386181712150574,0.99788099527359,0.99788099527359,0.0,127.59600067138672,139.0,56497.23046875,0.0,1885.97412109375,1.0,279.7431640625,283.3284912109375,297.0881652832031,299.6806945800781,293.1499938964844,293.1499938964844,279.45001220703125,32302.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7688608169555664,3.768885374069214,9.477929552303976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.837890625,0.0,1640.9058837890625,1895.4371337890625,0.0,4300.0,0.9293017387390136,1.0,0.0,3.0,1.0,0.0
17918460,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437739729881287,0.5113880634307861,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559165000915527,0.3570042848587036,0.3394937813282013,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459468483924866,0.3437378108501434,0.2418107241392135,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218654990196228,0.3132294416427612,0.2985408902168274,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270352244377136,0.2141630798578262,0.974296510219574,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.4377136230469,284.90594482421875,1.0,0.5351323485374451,0.7967736721038818,0.7967736721038818,1.0,1.0,-2.8400888442993164,1.2873774766921997,1.5527112483978271,0.6435270309448242,0.8949543237686157,0.8949543237686157,0.0,130.09703063964844,142.0,57698.2734375,0.0,1931.9532470703125,1.0,279.4563293457031,283.1700439453125,297.1692810058594,299.8925170898437,293.1499938964844,293.1499938964844,279.75,37768.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710771799087525,3.71079683303833,9.188017315864272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.96826171875,0.0,1615.291259765625,1895.4371337890625,0.0,4300.0,0.9201328754425048,1.0,0.0,3.0,1.0,0.0
17918520,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437739729881287,0.5113880634307861,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559165000915527,0.3570042848587036,0.3394937813282013,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459468483924866,0.3437378108501434,0.2418107241392135,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218654990196228,0.3132294416427612,0.2985408902168274,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270352244377136,0.2141630798578262,0.974296510219574,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.802978515625,297.4377136230469,284.90594482421875,1.0,0.5351323485374451,0.7967736721038818,0.7967736721038818,1.0,1.0,-2.8400888442993164,1.2873774766921997,1.5527112483978271,0.6435270309448242,0.8949543237686157,0.8949543237686157,0.0,130.09703063964844,142.0,57698.2734375,0.0,1931.9532470703125,1.0,279.4563293457031,283.1700439453125,297.1692810058594,299.8925170898437,293.1499938964844,293.1499938964844,279.75,37768.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710771799087525,3.71079683303833,9.188017315864272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.96826171875,0.0,1615.291259765625,1895.4371337890625,0.0,4300.0,0.9201328754425048,1.0,0.0,3.0,1.0,0.0
17918580,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6474468111991882,0.5173159837722778,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8552937507629395,0.3605372607707977,0.3426638841629028,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8442900776863098,0.3458040952682495,0.2431126832962036,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8207631707191467,0.3156616985797882,0.3007074892520904,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257331609725952,0.2154785692691803,0.9798904657363892,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.43267822265625,285.04913330078125,1.0,0.5396444201469421,0.7939055562019348,0.7939055562019348,1.0,1.0,-2.8619117736816406,1.2973350286483765,1.5645768642425537,0.6484590172767639,1.0,1.0,0.0,132.71263122558594,145.0,57377.25,0.0,1979.8865966796875,1.0,279.74334716796875,283.31854248046875,297.1312561035156,299.780517578125,293.1499938964844,293.1499938964844,279.45001220703125,33152.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8358850479125977,3.8359103202819824,9.818031685426831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.05078125,0.0,1727.5885009765625,1895.4371337890625,0.0,4300.0,0.9448985457420348,1.0,0.0,3.0,1.0,0.0
17918640,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6474468111991882,0.5173159837722778,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8552937507629395,0.3605372607707977,0.3426638841629028,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8442900776863098,0.3458040952682495,0.2431126832962036,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8207631707191467,0.3156616985797882,0.3007074892520904,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257331609725952,0.2154785692691803,0.9798904657363892,285.0492553710937,284.95001220703125,300.5052795410156,293.8409118652344,298.82733154296875,297.43267822265625,285.04913330078125,1.0,0.5396444201469421,0.7939055562019348,0.7939055562019348,1.0,1.0,-2.8619117736816406,1.2973350286483765,1.5645768642425537,0.6484590172767639,1.0,1.0,0.0,132.71263122558594,145.0,57377.25,0.0,1979.8865966796875,1.0,279.74334716796875,283.31854248046875,297.1312561035156,299.780517578125,293.1499938964844,293.1499938964844,279.45001220703125,33152.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8358850479125977,3.8359103202819824,9.818031685426831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.05078125,0.0,1727.5885009765625,1895.4371337890625,0.0,4300.0,0.9448985457420348,1.0,0.0,3.0,1.0,0.0
17918700,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6486942172050476,0.5202513337135315,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8550720810890198,0.3620905578136444,0.3443343341350555,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8435670733451843,0.3465927541255951,0.2438336759805679,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8202958703041077,0.3166872859001159,0.3018642663955688,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7251635789871216,0.216009572148323,0.9829545617103576,284.9089660644531,284.95001220703125,300.5350952148437,293.84600830078125,298.8371887207031,297.4259338378906,284.9015808105469,1.0,0.541975200176239,0.7924714684486389,0.7924714684486389,1.0,1.0,-2.8733890056610107,1.3025695085525513,1.57081937789917,0.6510989665985107,0.9387487769126892,0.9387487769126892,0.0,134.04522705078125,145.0,58676.390625,0.0,2005.148681640625,1.0,279.4937744140625,283.1493530273437,297.1943054199219,300.0191345214844,293.1499938964844,293.1499938964844,279.45001220703125,35242.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850154161453247,3.85017991065979,9.891211902868235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.0390625,0.0,1761.4832763671875,1895.4371337890625,0.0,4300.0,0.9483413100242616,1.0,0.0,3.0,1.0,0.0
17918760,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6493456363677979,0.524013876914978,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8541551232337952,0.3634025454521179,0.3456835448741913,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8421334028244019,0.3471033871173858,0.2442823648452758,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8191790580749512,0.317485362291336,0.3027299642562866,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7240145802497864,0.216357409954071,0.9850152730941772,284.90283203125,284.95001220703125,300.5649108886719,293.8511657714844,298.8443298339844,297.414306640625,284.9054870605469,1.0,0.5442655682563782,0.7909442186355591,0.7909442186355591,1.0,1.0,-2.8835911750793457,1.307165265083313,1.5764259099960327,0.653386116027832,0.9172174334526062,0.9172174334526062,0.0,135.59335327148438,148.0,58702.609375,0.0,2029.545654296875,1.0,279.4560546875,283.1483764648437,297.2122497558594,299.9981994628906,293.1499938964844,293.1499938964844,279.1499938964844,37432.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797296524047852,3.7973222732543945,9.6214898803737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.30859375,0.0,1714.4482421875,1895.4371337890625,0.0,4300.0,0.939153790473938,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.6498928666114807,0.5301047563552856,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8524783849716187,0.3653131425380707,0.3475910127162933,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8396716117858887,0.347782552242279,0.2448400557041168,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8171888589859009,0.3185997307300567,0.3038948774337768,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7219662070274353,0.2167729288339615,0.9874476194381714,284.8555603027344,284.95001220703125,300.6102905273437,293.8589782714844,298.8543701171875,297.3951110839844,284.8642883300781,1.0,0.5476856231689453,0.7886213660240173,0.7886213660240173,1.0,1.0,-2.898199796676636,1.3137075901031494,1.5844922065734863,0.6565970778465271,0.8356585502624512,0.8356585502624512,0.0,138.04678344726562,148.0,59123.484375,0.0,2065.925048828125,1.0,279.1678771972656,283.0870666503906,297.2561950683594,300.10821533203125,293.1499938964844,293.1499938964844,279.1499938964844,42623.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596395969390869,3.596420764923096,8.630348133920052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6025390625,0.0,1523.177734375,1895.4371337890625,0.0,4300.0,0.8987457752227783,1.0,0.0,3.0,1.0,0.0
17918880,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.6502062678337097,0.532005250453949,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8519706726074219,0.3660031259059906,0.3481959104537964,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8389194011688232,0.3480952680110931,0.2450187802314758,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8165732622146606,0.3190231621265411,0.3042596578598022,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7213196754455566,0.2169450968503952,0.9881573915481568,284.8895263671875,284.95001220703125,300.62457275390625,293.8614501953125,298.8584899902344,297.3907775878906,284.8929443359375,1.0,0.5487492084503174,0.7878897190093994,0.7878897190093994,1.0,1.0,-2.902716875076294,1.3157269954681396,1.5869898796081543,0.6575724482536316,0.8463577032089233,0.8463577032089233,0.0,138.81515502929688,136.0,59178.27734375,0.0,2077.29052734375,1.0,279.1575927734375,283.1108703613281,297.2502746582031,300.0794372558594,293.1499938964844,293.1499938964844,279.45001220703125,40623.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5751988887786865,3.575222969055176,8.528913326699694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.087890625,0.0,1485.41748046875,1895.4371337890625,0.0,4300.0,0.8932179808616638,1.0,0.0,3.0,1.0,0.0
17918940,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6542456746101379,0.5261198878288269,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574818968772888,0.3695099949836731,0.3512302935123443,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431549668312073,0.3501075506210327,0.2462046146392822,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210785984992981,0.3213419318199157,0.3062009513378143,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247537970542908,0.2180691212415695,0.9922310709953308,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.39312744140625,285.00787353515625,1.0,0.5479682087898254,0.7848352193832397,0.7848352193832397,1.0,1.0,-2.9079651832580566,1.3175486326217651,1.590416669845581,0.6583412885665894,0.9505404233932496,0.9505404233932496,0.0,137.1742706298828,139.0,58708.6328125,0.0,2077.95947265625,1.0,279.44268798828125,283.23565673828125,297.20001220703125,299.9418640136719,293.1499938964844,293.1499938964844,279.1499938964844,33393.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701465368270874,3.7014894485473633,9.14198892587592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.4248046875,0.0,1571.4031982421875,1895.4371337890625,0.0,4300.0,0.9147607088088988,1.0,0.0,3.0,1.0,0.0
17919000,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6542456746101379,0.5261198878288269,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574818968772888,0.3695099949836731,0.3512302935123443,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431549668312073,0.3501075506210327,0.2462046146392822,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210785984992981,0.3213419318199157,0.3062009513378143,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247537970542908,0.2180691212415695,0.9922310709953308,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.39312744140625,285.00787353515625,1.0,0.5479682087898254,0.7848352193832397,0.7848352193832397,1.0,1.0,-2.9079651832580566,1.3175486326217651,1.590416669845581,0.6583412885665894,0.9505404233932496,0.9505404233932496,0.0,137.1742706298828,139.0,58708.6328125,0.0,2077.95947265625,1.0,279.44268798828125,283.23565673828125,297.20001220703125,299.9418640136719,293.1499938964844,293.1499938964844,279.1499938964844,33393.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701465368270874,3.7014894485473633,9.14198892587592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.4248046875,0.0,1571.4031982421875,1895.4371337890625,0.0,4300.0,0.9147607088088988,1.0,0.0,3.0,1.0,0.0
17919060,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6586284637451172,0.5239089727401733,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609458208084106,0.3723567426204681,0.3540679812431335,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453840017318726,0.3513568937778473,0.2472147494554519,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823641836643219,0.3230733573436737,0.3079759180545807,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7265787124633789,0.2188459783792495,0.9961233735084534,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.3939819335937,284.91229248046875,1.0,0.5491414666175842,0.7818759679794312,0.7818759679794312,1.0,1.0,-2.916733503341675,1.3211287260055542,1.5956047773361206,0.6597132086753845,0.8626406192779541,0.8626406192779541,0.0,136.8080291748047,142.0,59438.0703125,0.0,2090.915771484375,1.0,279.1573486328125,283.1185913085937,297.265625,300.10662841796875,293.1499938964844,293.1499938964844,279.45001220703125,38646.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58467435836792,3.58469820022583,8.574182288612064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0634765625,0.0,1481.1436767578125,1895.4371337890625,0.0,4300.0,0.8932132720947266,1.0,0.0,3.0,1.0,0.0
17919120,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6586284637451172,0.5239089727401733,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609458208084106,0.3723567426204681,0.3540679812431335,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453840017318726,0.3513568937778473,0.2472147494554519,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.823641836643219,0.3230733573436737,0.3079759180545807,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7265787124633789,0.2188459783792495,0.9961233735084534,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.3939819335937,284.91229248046875,1.0,0.5491414666175842,0.7818759679794312,0.7818759679794312,1.0,1.0,-2.916733503341675,1.3211287260055542,1.5956047773361206,0.6597132086753845,0.8626406192779541,0.8626406192779541,0.0,136.8080291748047,142.0,59438.0703125,0.0,2090.915771484375,1.0,279.1573486328125,283.1185913085937,297.265625,300.10662841796875,293.1499938964844,293.1499938964844,279.45001220703125,38646.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58467435836792,3.58469820022583,8.574182288612064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0634765625,0.0,1481.1436767578125,1895.4371337890625,0.0,4300.0,0.8932132720947266,1.0,0.0,3.0,1.0,0.0
17919180,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6638484597206116,0.5243495106697083,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631840348243713,0.3758379518985748,0.3571575284004211,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464546203613281,0.3532842397689819,0.2484059333801269,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250594735145569,0.3253313601016998,0.3099434375762939,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274205684661865,0.219993770122528,1.0007070302963257,285.0252990722656,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4032592773437,285.0235900878906,1.0,0.5513718128204346,0.7789167165756226,0.7789167165756226,1.0,1.0,-2.9302761554718018,1.3269731998443604,1.603303074836731,0.6623386740684509,0.9741610884666444,0.9741610884666444,0.0,137.45382690429688,145.0,59159.6875,0.0,2117.102294921875,1.0,279.44287109375,283.2372131347656,297.2232360839844,299.9874267578125,293.1499938964844,293.1499938964844,279.1499938964844,32650.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7288930416107178,3.728917360305786,9.277973731514066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.03125,0.0,1597.1209716796875,1895.4371337890625,0.0,4300.0,0.9204655885696412,1.0,0.0,3.0,1.0,0.0
17919240,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6638484597206116,0.5243495106697083,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631840348243713,0.3758379518985748,0.3571575284004211,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464546203613281,0.3532842397689819,0.2484059333801269,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250594735145569,0.3253313601016998,0.3099434375762939,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274205684661865,0.219993770122528,1.0007070302963257,285.0252990722656,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4032592773437,285.0235900878906,1.0,0.5513718128204346,0.7789167165756226,0.7789167165756226,1.0,1.0,-2.9302761554718018,1.3269731998443604,1.603303074836731,0.6623386740684509,0.9741610884666444,0.9741610884666444,0.0,137.45382690429688,145.0,59159.6875,0.0,2117.102294921875,1.0,279.44287109375,283.2372131347656,297.2232360839844,299.9874267578125,293.1499938964844,293.1499938964844,279.1499938964844,32650.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7288930416107178,3.728917360305786,9.277973731514066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.03125,0.0,1597.1209716796875,1895.4371337890625,0.0,4300.0,0.9204655885696412,1.0,0.0,3.0,1.0,0.0
17919300,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6656377911567688,0.5253426432609558,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8639026880264282,0.3773001432418823,0.358732521533966,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8466117978096008,0.3539312779903412,0.2490211129188537,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254086971282959,0.3262140154838562,0.3109534978866577,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7275487780570984,0.2204099595546722,1.003175139427185,284.8867492675781,284.95001220703125,300.8312072753906,293.8959350585937,298.9564208984375,297.4012451171875,284.8820495605469,1.0,0.552811861038208,0.7774370908737183,0.7774370908737183,1.0,1.0,-2.938284397125244,1.3304712772369385,1.6078132390975952,0.6640050411224365,0.8852012753486633,0.8852012753486633,0.0,138.06851196289062,145.0,60250.73828125,0.0,2133.851318359375,1.0,279.1957702636719,283.0770568847656,297.2835693359375,300.2171325683594,293.1499938964844,293.1499938964844,279.1499938964844,36407.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718443632125856,3.718468427658081,9.226047836818908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9921875,0.0,1613.7647705078125,1895.4371337890625,0.0,4300.0,0.9188838601112366,1.0,0.0,3.0,1.0,0.0
17919360,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6669166684150696,0.5274648070335388,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637621402740479,0.3785942494869232,0.3600051999092102,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8459134101867676,0.3543822765350342,0.2493816912174224,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.824982225894928,0.3269337117671966,0.3116909563541412,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.726989209651947,0.2206901013851165,1.004719853401184,284.90655517578125,284.95001220703125,300.86016845703125,293.90045166015625,298.9659118652344,297.3948974609375,284.9091796875,1.0,0.5543460845947266,0.7759566307067871,0.7759566307067871,1.0,1.0,-2.945542097091675,1.333603024482727,1.6119389533996582,0.6654679179191589,0.8785336017608643,0.8785336017608643,0.0,139.00816345214844,148.0,60153.3359375,0.0,2151.023681640625,1.0,279.1571960449219,283.0987854003906,297.2964172363281,300.1795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38103.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645481824874878,3.6455061435699454,8.867540373103111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.046875,0.0,1543.8665771484375,1895.4371337890625,0.0,4300.0,0.9060901999473572,1.0,0.0,3.0,1.0,0.0
17919420,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6706867218017578,0.5314878821372986,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639952540397644,0.3819995522499084,0.3630459904670715,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450670838356018,0.3561781346797943,0.250495970249176,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8245735168457031,0.3290675580501556,0.3135682642459869,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262241840362549,0.2217128127813339,1.0089386701583862,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.39520263671875,285.0291748046875,1.0,0.5577892065048218,0.7729957103729248,0.7729957103729248,1.0,1.0,-2.962695360183716,1.3411260843276978,1.6215691566467283,0.668993353843689,0.9969071745872498,0.9969071745872498,0.0,140.9266357421875,151.0,59885.38671875,0.0,2190.39111328125,1.0,279.4432983398437,283.2257080078125,297.256591796875,300.0653076171875,293.1499938964844,293.1499938964844,279.1499938964844,32607.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7864830493927,3.786507606506348,9.566768994773156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5986328125,0.0,1664.048095703125,1895.4371337890625,0.0,4300.0,0.9334742426872252,1.0,0.0,3.0,1.0,0.0
17919480,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.6706867218017578,0.5314878821372986,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639952540397644,0.3819995522499084,0.3630459904670715,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450670838356018,0.3561781346797943,0.250495970249176,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8245735168457031,0.3290675580501556,0.3135682642459869,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262241840362549,0.2217128127813339,1.0089386701583862,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.39520263671875,285.0291748046875,1.0,0.5577892065048218,0.7729957103729248,0.7729957103729248,1.0,1.0,-2.962695360183716,1.3411260843276978,1.6215691566467283,0.668993353843689,0.9969071745872498,0.9969071745872498,0.0,140.9266357421875,151.0,59885.38671875,0.0,2190.39111328125,1.0,279.4432983398437,283.2257080078125,297.256591796875,300.0653076171875,293.1499938964844,293.1499938964844,279.1499938964844,32607.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7864830493927,3.786507606506348,9.566768994773156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5986328125,0.0,1664.048095703125,1895.4371337890625,0.0,4300.0,0.9334742426872252,1.0,0.0,3.0,1.0,0.0
17919540,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6724218726158142,0.537036657333374,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632340431213379,0.3846743404865265,0.3658632338047027,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8432685136795044,0.3571540117263794,0.2514199912548065,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8232756853103638,0.3305459916591644,0.3152424991130829,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7246896028518677,0.2222707867622375,1.0125303268432615,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.37969970703125,284.9034423828125,1.0,0.5615540146827698,0.7700347900390625,0.7700347900390625,1.0,1.0,-2.9801948070526123,1.348770022392273,1.6314247846603394,0.6726648211479187,0.8942778706550598,0.8942778706550598,0.0,143.36236572265625,154.0,60988.1328125,0.0,2233.405517578125,1.0,279.1562805175781,283.0751037597656,297.3315734863281,300.2664489746094,293.1499938964844,293.1499938964844,279.45001220703125,37973.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7172152996063232,3.717240333557129,9.219953085448652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.044921875,0.0,1624.28271484375,1895.4371337890625,0.0,4300.0,0.9217634201049804,1.0,0.0,3.0,1.0,0.0
17919600,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6724218726158142,0.537036657333374,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632340431213379,0.3846743404865265,0.3658632338047027,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8432685136795044,0.3571540117263794,0.2514199912548065,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8232756853103638,0.3305459916591644,0.3152424991130829,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7246896028518677,0.2222707867622375,1.0125303268432615,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.37969970703125,284.9034423828125,1.0,0.5615540146827698,0.7700347900390625,0.7700347900390625,1.0,1.0,-2.9801948070526123,1.348770022392273,1.6314247846603394,0.6726648211479187,0.8942778706550598,0.8942778706550598,0.0,143.36236572265625,154.0,60988.1328125,0.0,2233.405517578125,1.0,279.1562805175781,283.0751037597656,297.3315734863281,300.2664489746094,293.1499938964844,293.1499938964844,279.45001220703125,37973.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7172152996063232,3.717240333557129,9.219953085448652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.044921875,0.0,1624.28271484375,1895.4371337890625,0.0,4300.0,0.9217634201049804,1.0,0.0,3.0,1.0,0.0
17919660,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.675085723400116,0.5427355766296387,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625487089157104,0.3880327939987182,0.3688606321811676,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415690660476685,0.3588637411594391,0.2524741888046264,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220211267471313,0.3325836658477783,0.3170332908630371,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.723136842250824,0.2231682389974594,1.016236662864685,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.37518310546875,285.03680419921875,1.0,0.5654879212379456,0.7668488621711731,0.7668488621711731,1.0,1.0,-2.9985191822052,1.356736660003662,1.641782522201538,0.6763889789581299,1.0,1.0,0.0,145.89669799804688,157.0,60606.234375,0.0,2278.863525390625,1.0,279.4431457519531,283.2162780761719,297.29058837890625,300.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,33243.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839425802230835,3.839451313018799,9.836165872911806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.232421875,0.0,1732.6099853515625,1895.4371337890625,0.0,4300.0,0.9457181096076964,1.0,0.0,3.0,1.0,0.0
17919720,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.675085723400116,0.5427355766296387,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625487089157104,0.3880327939987182,0.3688606321811676,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415690660476685,0.3588637411594391,0.2524741888046264,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220211267471313,0.3325836658477783,0.3170332908630371,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.723136842250824,0.2231682389974594,1.016236662864685,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.37518310546875,285.03680419921875,1.0,0.5654879212379456,0.7668488621711731,0.7668488621711731,1.0,1.0,-2.9985191822052,1.356736660003662,1.641782522201538,0.6763889789581299,1.0,1.0,0.0,145.89669799804688,157.0,60606.234375,0.0,2278.863525390625,1.0,279.4431457519531,283.2162780761719,297.29058837890625,300.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,33243.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839425802230835,3.839451313018799,9.836165872911806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.232421875,0.0,1732.6099853515625,1895.4371337890625,0.0,4300.0,0.9457181096076964,1.0,0.0,3.0,1.0,0.0
17919780,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.675873339176178,0.5493122935295105,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612788319587708,0.390680581331253,0.3716711401939392,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393181562423706,0.3597835600376129,0.2533722221851349,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202394843101501,0.3339897394180298,0.318656325340271,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211307883262634,0.2236280590295791,1.019452691078186,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.356689453125,284.90399169921875,1.0,0.5695518255233765,0.7636628746986389,0.7636628746986389,1.0,1.0,-3.0167038440704346,1.364582896232605,1.6521210670471191,0.6801280379295349,0.9118408560752868,0.9118408560752868,0.0,148.74021911621094,145.0,61811.43359375,0.0,2326.159912109375,1.0,279.1567077636719,283.0577392578125,297.3631591796875,300.3497314453125,293.1499938964844,293.1499938964844,278.8500061035156,37664.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785139799118042,3.785165548324585,9.559983027429553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9755859375,0.0,1701.69873046875,1895.4371337890625,0.0,4300.0,0.936729371547699,1.0,0.0,3.0,1.0,0.0
17919840,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.675873339176178,0.5493122935295105,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612788319587708,0.390680581331253,0.3716711401939392,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393181562423706,0.3597835600376129,0.2533722221851349,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202394843101501,0.3339897394180298,0.318656325340271,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211307883262634,0.2236280590295791,1.019452691078186,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.356689453125,284.90399169921875,1.0,0.5695518255233765,0.7636628746986389,0.7636628746986389,1.0,1.0,-3.0167038440704346,1.364582896232605,1.6521210670471191,0.6801280379295349,0.9118408560752868,0.9118408560752868,0.0,148.74021911621094,145.0,61811.43359375,0.0,2326.159912109375,1.0,279.1567077636719,283.0577392578125,297.3631591796875,300.3497314453125,293.1499938964844,293.1499938964844,278.8500061035156,37664.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785139799118042,3.785165548324585,9.559983027429553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9755859375,0.0,1701.69873046875,1895.4371337890625,0.0,4300.0,0.936729371547699,1.0,0.0,3.0,1.0,0.0
17919900,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6760348081588745,0.5485361814498901,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8625555634498596,0.391835868358612,0.3728118240833282,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8399339914321899,0.3600529134273529,0.2536044716835022,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8210504055023193,0.3345241546630859,0.3192121386528015,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7215759754180908,0.2237075865268707,1.020017385482788,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0502624511719,297.3460388183594,284.81658935546875,1.0,0.5693941116333008,0.7620698809623718,0.7620698809623718,1.0,1.0,-3.018787145614624,1.365102767944336,1.653684377670288,0.6803575754165649,0.822706937789917,0.822706937789917,0.0,148.57876586914062,145.0,62294.0078125,0.0,2329.090576171875,1.0,278.89764404296875,282.95440673828125,297.4007568359375,300.5007019042969,293.1499938964844,293.1499938964844,278.8500061035156,42363.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665749549865722,3.6657748222351074,8.966416089606355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.33203125,0.0,1598.5811767578125,1895.4371337890625,0.0,4300.0,0.9108207821846008,1.0,0.0,3.0,1.0,0.0
17919960,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6771519184112549,0.5449164509773254,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8652573227882385,0.3930986821651459,0.3738561868667602,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8418540358543396,0.3604363203048706,0.253760278224945,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.823114275932312,0.3351388871669769,0.3196666538715362,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7230901718139648,0.2238274216651916,1.020108699798584,284.8854675292969,284.95001220703125,301.1357421875,293.9347839355469,299.05908203125,297.34161376953125,284.8874816894531,1.0,0.5682258605957031,0.7604430317878723,0.7604430317878723,1.0,1.0,-3.01654052734375,1.3635599613189695,1.6529806852340698,0.6793397068977356,0.8379654288291931,0.8379654288291931,0.0,147.3173828125,148.0,61896.0234375,0.0,2318.529296875,1.0,278.8579406738281,283.0205383300781,297.39093017578125,300.4045715332031,293.1499938964844,293.1499938964844,279.1499938964844,40880.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.552329063415528,3.5523531436920166,8.420147423748858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.49609375,0.0,1462.7322998046875,1895.4371337890625,0.0,4300.0,0.8881739974021912,1.0,0.0,3.0,1.0,0.0
17920020,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6821221709251404,0.5419710874557495,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691217303276062,0.3965213596820831,0.3768284916877746,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.844369113445282,0.3621739745140075,0.2547743618488312,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8258438110351562,0.3371530771255493,0.3213404715061188,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249419093132019,0.2246692329645156,1.0229815244674685,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3547058105469,285.0018005371094,1.0,0.5689612627029419,0.7571893334388733,0.7571893334388733,1.0,1.0,-3.0232386589050293,1.365872144699097,1.6573665142059326,0.6798398494720459,0.9346036911010742,0.9346036911010742,0.0,146.61671447753906,151.0,61345.3203125,0.0,2327.0673828125,1.0,279.14166259765625,283.14666748046875,297.3310241699219,300.2420959472656,293.1499938964844,293.1499938964844,278.8500061035156,33806.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613199710845934,3.661343574523926,8.944758747020387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.201171875,0.0,1529.3338623046875,1895.4371337890625,0.0,4300.0,0.9063671231269836,1.0,0.0,3.0,1.0,0.0
17920080,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6821221709251404,0.5419710874557495,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691217303276062,0.3965213596820831,0.3768284916877746,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.844369113445282,0.3621739745140075,0.2547743618488312,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8258438110351562,0.3371530771255493,0.3213404715061188,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249419093132019,0.2246692329645156,1.0229815244674685,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0884704589844,297.3547058105469,285.0018005371094,1.0,0.5689612627029419,0.7571893334388733,0.7571893334388733,1.0,1.0,-3.0232386589050293,1.365872144699097,1.6573665142059326,0.6798398494720459,0.9346036911010742,0.9346036911010742,0.0,146.61671447753906,151.0,61345.3203125,0.0,2327.0673828125,1.0,279.14166259765625,283.14666748046875,297.3310241699219,300.2420959472656,293.1499938964844,293.1499938964844,278.8500061035156,33806.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613199710845934,3.661343574523926,8.944758747020387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.201171875,0.0,1529.3338623046875,1895.4371337890625,0.0,4300.0,0.9063671231269836,1.0,0.0,3.0,1.0,0.0
17920140,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6852898597717285,0.5428507328033447,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870797872543335,0.3992787003517151,0.3796127438545227,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448288440704346,0.3631666898727417,0.2556248903274536,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266435265541077,0.3385872840881347,0.322866290807724,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7251937389373779,0.2251642197370529,1.0257911682128906,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3526916503906,284.91796875,1.0,0.5708175897598267,0.7539355754852295,0.7539355754852295,1.0,1.0,-3.03387713432312,1.3699976205825806,1.6638795137405396,0.6815101504325867,0.8569509387016296,0.8569509387016296,0.0,147.31739807128906,154.0,62061.91015625,0.0,2350.051513671875,1.0,278.857666015625,283.0392150878906,297.3868713378906,300.3974304199219,293.1499938964844,293.1499938964844,279.1499938964844,38471.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5466902256011963,3.546713829040528,8.393436701226165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5390625,0.0,1439.2052001953125,1895.4371337890625,0.0,4300.0,0.884722888469696,1.0,0.0,3.0,1.0,0.0
