time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6852898597717285,0.5428507328033447,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870797872543335,0.3992787003517151,0.3796127438545227,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448288440704346,0.3631666898727417,0.2556248903274536,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266435265541077,0.3385872840881347,0.322866290807724,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7251937389373779,0.2251642197370529,1.0257911682128906,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087341308594,297.3526916503906,284.91796875,1.0,0.5708175897598267,0.7539355754852295,0.7539355754852295,1.0,1.0,-3.03387713432312,1.3699976205825806,1.6638795137405396,0.6815101504325867,0.8569509387016296,0.8569509387016296,0.0,147.31739807128906,154.0,62061.91015625,0.0,2350.051513671875,1.0,278.857666015625,283.0392150878906,297.3868713378906,300.3974304199219,293.1499938964844,293.1499938964844,279.1499938964844,38471.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5466902256011963,3.546713829040528,8.393436701226165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5390625,0.0,1439.2052001953125,1895.4371337890625,0.0,4300.0,0.884722888469696,1.0,0.0,3.0,1.0,0.0
17920260,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6889976263046265,0.5452257394790649,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718491196632385,0.4026574194431305,0.3826434314250946,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8447263836860657,0.3647999763488769,0.2566454410552978,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268758058547974,0.3405258953571319,0.3245723247528076,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.724945604801178,0.2259945124387741,1.0291417837142944,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3575439453125,285.01629638671875,1.0,0.5734438896179199,0.750910222530365,0.750910222530365,1.0,1.0,-3.047675609588623,1.3756773471832275,1.6719982624053955,0.6839765906333923,0.9586247205734252,0.9586247205734252,0.0,148.62623596191406,157.0,61787.3671875,0.0,2382.158935546875,1.0,279.1425476074219,283.14697265625,297.339599609375,300.2732238769531,293.1499938964844,293.1499938964844,278.8500061035156,32743.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690114974975586,3.690138816833496,9.086007821679232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.69140625,0.0,1553.6282958984375,1895.4371337890625,0.0,4300.0,0.9117483496665956,1.0,0.0,3.0,1.0,0.0
17920320,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6889976263046265,0.5452257394790649,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718491196632385,0.4026574194431305,0.3826434314250946,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8447263836860657,0.3647999763488769,0.2566454410552978,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268758058547974,0.3405258953571319,0.3245723247528076,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.724945604801178,0.2259945124387741,1.0291417837142944,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.132080078125,297.3575439453125,285.01629638671875,1.0,0.5734438896179199,0.750910222530365,0.750910222530365,1.0,1.0,-3.047675609588623,1.3756773471832275,1.6719982624053955,0.6839765906333923,0.9586247205734252,0.9586247205734252,0.0,148.62623596191406,157.0,61787.3671875,0.0,2382.158935546875,1.0,279.1425476074219,283.14697265625,297.339599609375,300.2732238769531,293.1499938964844,293.1499938964844,278.8500061035156,32743.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690114974975586,3.690138816833496,9.086007821679232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.69140625,0.0,1553.6282958984375,1895.4371337890625,0.0,4300.0,0.9117483496665956,1.0,0.0,3.0,1.0,0.0
17920380,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6905165910720825,0.5497723817825317,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.871498167514801,0.405276209115982,0.3853729963302612,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433020710945129,0.3655955493450165,0.257414698600769,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258814215660095,0.3417920768260956,0.3260136544704437,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236449122428894,0.2263608872890472,1.031738042831421,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3451538085937,284.9129638671875,1.0,0.576569139957428,0.7478848099708557,0.7478848099708557,1.0,1.0,-3.0622036457061768,1.3816566467285156,1.6805468797683716,0.6866868734359741,0.8695061802864075,0.8695061802864075,0.0,150.6823272705078,160.0,62682.88671875,0.0,2419.783203125,1.0,278.8573303222656,283.0194091796875,297.4020080566406,300.4501037597656,293.1499938964844,293.1499938964844,279.1499938964844,38094.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5983357429504395,3.5983598232269287,8.639660791232018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.9150390625,0.0,1491.8978271484375,1895.4371337890625,0.0,4300.0,0.8957036733627319,1.0,0.0,3.0,1.0,0.0
17920440,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6905165910720825,0.5497723817825317,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.871498167514801,0.405276209115982,0.3853729963302612,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433020710945129,0.3655955493450165,0.257414698600769,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8258814215660095,0.3417920768260956,0.3260136544704437,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236449122428894,0.2263608872890472,1.031738042831421,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1449584960937,297.3451538085937,284.9129638671875,1.0,0.576569139957428,0.7478848099708557,0.7478848099708557,1.0,1.0,-3.0622036457061768,1.3816566467285156,1.6805468797683716,0.6866868734359741,0.8695061802864075,0.8695061802864075,0.0,150.6823272705078,160.0,62682.88671875,0.0,2419.783203125,1.0,278.8573303222656,283.0194091796875,297.4020080566406,300.4501037597656,293.1499938964844,293.1499938964844,279.1499938964844,38094.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5983357429504395,3.5983598232269287,8.639660791232018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.9150390625,0.0,1491.8978271484375,1895.4371337890625,0.0,4300.0,0.8957036733627319,1.0,0.0,3.0,1.0,0.0
17920500,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6915897727012634,0.5524532198905945,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710908889770508,0.4068606495857239,0.3867145180702209,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8423718810081482,0.3662755787372589,0.2577705979347229,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251693844795227,0.3426411747932434,0.3266954720020294,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7227810025215149,0.2266664206981659,1.0327999591827393,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.15313720703125,297.3427429199219,285.0340881347656,1.0,0.5782290697097778,0.7463721632957458,0.7463721632957458,1.0,1.0,-3.0695605278015137,1.3846852779388428,1.684875249862671,0.688016414642334,0.9564954042434692,0.9564954042434692,0.0,151.8509521484375,160.0,62071.67578125,0.0,2439.630126953125,1.0,279.1011047363281,283.1504211425781,297.3558654785156,300.2623291015625,293.1499938964844,293.1499938964844,279.1499938964844,33572.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658000469207764,3.658024072647095,8.928547003961285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1279296875,0.0,1523.8865966796875,1895.4371337890625,0.0,4300.0,0.9070969820022584,1.0,0.0,3.0,1.0,0.0
17920560,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6927868127822876,0.5547166466712952,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8711144924163818,0.4085704088211059,0.3883301317691803,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.841873049736023,0.3670918345451355,0.2583425939083099,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248366117477417,0.3436009883880615,0.3276087045669555,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7222524285316467,0.2270582765340805,1.0346041917800903,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1620483398437,297.3423156738281,285.0184936523437,1.0,0.5800028443336487,0.7447128295898438,0.7447128295898438,1.0,1.0,-3.078176975250244,1.388257622718811,1.689919352531433,0.6896247863769531,0.9752476811408995,0.9752476811408995,0.0,152.9387969970703,163.0,62389.6328125,0.0,2461.5087890625,1.0,279.14276123046875,283.134521484375,297.35418701171875,300.3256225585937,293.1499938964844,293.1499938964844,278.8500061035156,32731.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7378554344177246,3.737879753112793,9.322626510765986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.275390625,0.0,1608.0843505859375,1895.4371337890625,0.0,4300.0,0.9226231575012208,1.0,0.0,3.0,1.0,0.0
17920620,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6930421590805054,0.5609181523323059,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698838353157043,0.4111186861991882,0.3910227119922638,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396562933921814,0.3677792847156524,0.2590568661689758,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230507969856262,0.3447558581829071,0.3289723992347717,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.720211386680603,0.2273041903972625,1.0367788076400757,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.3246765136719,284.9078063964844,1.0,0.5836328864097595,0.7413942217826843,0.7413942217826843,1.0,1.0,-3.093985319137573,1.3946688175201416,1.6993165016174316,0.6925175786018372,0.8800568580627441,0.8800568580627441,0.0,155.62979125976562,166.0,63341.53515625,0.0,2505.602783203125,1.0,278.85693359375,282.9993896484375,297.4151611328125,300.5052795410156,293.1499938964844,293.1499938964844,279.1499938964844,38080.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529486179351807,3.652973175048828,8.90390310814837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4111328125,0.0,1552.027099609375,1895.4371337890625,0.0,4300.0,0.9077544808387756,1.0,0.0,3.0,1.0,0.0
17920680,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6930421590805054,0.5609181523323059,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698838353157043,0.4111186861991882,0.3910227119922638,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396562933921814,0.3677792847156524,0.2590568661689758,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230507969856262,0.3447558581829071,0.3289723992347717,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.720211386680603,0.2273041903972625,1.0367788076400757,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697082519531,297.3246765136719,284.9078063964844,1.0,0.5836328864097595,0.7413942217826843,0.7413942217826843,1.0,1.0,-3.093985319137573,1.3946688175201416,1.6993165016174316,0.6925175786018372,0.8800568580627441,0.8800568580627441,0.0,155.62979125976562,166.0,63341.53515625,0.0,2505.602783203125,1.0,278.85693359375,282.9993896484375,297.4151611328125,300.5052795410156,293.1499938964844,293.1499938964844,279.1499938964844,38080.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529486179351807,3.652973175048828,8.90390310814837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4111328125,0.0,1552.027099609375,1895.4371337890625,0.0,4300.0,0.9077544808387756,1.0,0.0,3.0,1.0,0.0
17920740,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6935902237892151,0.5643233060836792,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691446185112,0.4127503037452698,0.392400711774826,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384096026420593,0.3684499263763428,0.2594008147716522,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220203518867493,0.3455972671508789,0.3296426236629486,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190293073654175,0.2275713384151458,1.03766930103302,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759338378906,297.3203430175781,285.03436279296875,1.0,0.5855355858802795,0.7396685481071472,0.7396685481071472,1.0,1.0,-3.102022886276245,1.3979065418243408,1.7041162252426147,0.6939170360565186,0.9712281823158264,0.9712281823158264,0.0,157.08975219726562,166.0,62697.43359375,0.0,2528.669189453125,1.0,279.1058349609375,283.1364440917969,297.3663024902344,300.3152770996094,293.1499938964844,293.1499938964844,279.1499938964844,33571.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7128307819366455,3.712855100631714,9.198216162076278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0390625,0.0,1585.7174072265625,1895.4371337890625,0.0,4300.0,0.9192400574684144,1.0,0.0,3.0,1.0,0.0
17920800,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.6942645907402039,0.566928505897522,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689513206481934,0.4143853187561035,0.3939506113529205,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.837740421295166,0.3692089319229126,0.2599362134933471,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8215013742446899,0.3464883267879486,0.3304953575134277,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183234095573425,0.227908194065094,1.039244532585144,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1826171875,297.3186340332031,285.0205383300781,1.0,0.5873637795448303,0.7380756139755249,0.7380756139755249,1.0,1.0,-3.110579490661621,1.401423692703247,1.7091559171676636,0.6954994797706604,0.9900890588760376,0.9900890588760376,0.0,158.31048583984375,154.0,62985.671875,0.0,2551.57373046875,1.0,279.1433410644531,283.12225341796875,297.3638916015625,300.3744201660156,293.1499938964844,293.1499938964844,278.8500061035156,32858.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785633563995361,3.785658359527588,9.562478453517542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.134765625,0.0,1664.990966796875,1895.4371337890625,0.0,4300.0,0.9334288835525512,1.0,0.0,3.0,1.0,0.0
17920860,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6949118971824646,0.5617914199829102,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8734638690948486,0.4168418645858764,0.3964394927024841,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8406921625137329,0.3697727620601654,0.260477215051651,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8247039914131165,0.3475139141082763,0.3316154181957245,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206142544746399,0.2280313223600387,1.0402380228042605,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.3055114746094,284.8944396972656,1.0,0.5859290957450867,0.7346178293228149,0.7346178293228149,1.0,1.0,-3.110616683959961,1.400136947631836,1.7104796171188354,0.6945436000823975,0.8816915154457092,0.8816915154457092,0.0,156.61009216308594,157.0,63694.96875,0.0,2542.60498046875,1.0,278.8563842773437,282.9765930175781,297.4202575683594,300.5412292480469,293.1499938964844,293.1499938964844,279.1499938964844,38586.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69281530380249,3.692840337753296,9.099310318561038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.642578125,0.0,1600.9056396484375,1895.4371337890625,0.0,4300.0,0.9167149066925048,1.0,0.0,3.0,1.0,0.0
17920920,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6949118971824646,0.5617914199829102,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8734638690948486,0.4168418645858764,0.3964394927024841,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8406921625137329,0.3697727620601654,0.260477215051651,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8247039914131165,0.3475139141082763,0.3316154181957245,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206142544746399,0.2280313223600387,1.0402380228042605,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896057128906,297.3055114746094,284.8944396972656,1.0,0.5859290957450867,0.7346178293228149,0.7346178293228149,1.0,1.0,-3.110616683959961,1.400136947631836,1.7104796171188354,0.6945436000823975,0.8816915154457092,0.8816915154457092,0.0,156.61009216308594,157.0,63694.96875,0.0,2542.60498046875,1.0,278.8563842773437,282.9765930175781,297.4202575683594,300.5412292480469,293.1499938964844,293.1499938964844,279.1499938964844,38586.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69281530380249,3.692840337753296,9.099310318561038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.642578125,0.0,1600.9056396484375,1895.4371337890625,0.0,4300.0,0.9167149066925048,1.0,0.0,3.0,1.0,0.0
17920980,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6986416578292847,0.559405505657196,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767731785774231,0.42006915807724,0.3991937935352325,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425636291503906,0.3711235523223877,0.2612021565437317,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268089890480042,0.3491635024547577,0.332926869392395,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.721920907497406,0.2285820543766021,1.0418184995651243,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.3133850097656,285.0089111328125,1.0,0.5864755511283875,0.7311599850654602,0.7311599850654602,1.0,1.0,-3.1153883934021,1.401156663894653,1.7142317295074463,0.6942720413208008,0.9848086833953856,0.9848086833953856,0.0,155.99917602539062,160.0,63020.0625,0.0,2548.568603515625,1.0,279.1434936523437,283.1053161621094,297.357666015625,300.3777160644531,293.1499938964844,293.1499938964844,278.8500061035156,33381.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803793668746948,3.803818702697754,9.654442010287312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.2958984375,0.0,1690.6793212890625,1895.4371337890625,0.0,4300.0,0.937866747379303,1.0,0.0,3.0,1.0,0.0
17921040,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6986416578292847,0.559405505657196,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767731785774231,0.42006915807724,0.3991937935352325,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425636291503906,0.3711235523223877,0.2612021565437317,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268089890480042,0.3491635024547577,0.332926869392395,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.721920907497406,0.2285820543766021,1.0418184995651243,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2070617675781,297.3133850097656,285.0089111328125,1.0,0.5864755511283875,0.7311599850654602,0.7311599850654602,1.0,1.0,-3.1153883934021,1.401156663894653,1.7142317295074463,0.6942720413208008,0.9848086833953856,0.9848086833953856,0.0,155.99917602539062,160.0,63020.0625,0.0,2548.568603515625,1.0,279.1434936523437,283.1053161621094,297.357666015625,300.3777160644531,293.1499938964844,293.1499938964844,278.8500061035156,33381.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803793668746948,3.803818702697754,9.654442010287312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.2958984375,0.0,1690.6793212890625,1895.4371337890625,0.0,4300.0,0.937866747379303,1.0,0.0,3.0,1.0,0.0
17921100,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6997897028923035,0.5594159364700317,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778513669967651,0.4214061200618744,0.4006501138210296,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8429911136627197,0.3715068399906158,0.2616255283355713,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273667097091675,0.3497580885887146,0.333656758069992,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7221702933311462,0.2287260293960571,1.0429892539978027,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124328613281,297.3121337890625,284.8691711425781,1.0,0.5872081518173218,0.7294310927391052,0.7294310927391052,1.0,1.0,-3.119946479797364,1.402661681175232,1.7172847986221311,0.6947766542434692,0.8912794589996338,0.8912794589996338,0.0,156.18955993652344,160.0,64003.08203125,0.0,2558.38037109375,1.0,278.8942565917969,282.94805908203125,297.4050598144531,300.5885925292969,293.1499938964844,293.1499938964844,278.8500061035156,37121.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78033709526062,3.780362606048584,9.53573817241704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.154296875,0.0,1691.7589111328125,1895.4371337890625,0.0,4300.0,0.9332707524299622,1.0,0.0,3.0,1.0,0.0
17921160,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7004345059394836,0.5607078671455383,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.878016471862793,0.4225926101207733,0.4017979502677917,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.842555820941925,0.3717177212238312,0.261802613735199,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271302580833435,0.3502081036567688,0.3341196477413177,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217205166816711,0.2287565916776657,1.0433180332183838,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2154846191406,297.3069763183594,284.8993225097656,1.0,0.5881080031394958,0.7278543710708618,0.7278543710708618,1.0,1.0,-3.124044179916382,1.4039924144744873,1.720051884651184,0.6952077150344849,0.8837621212005615,0.8837621212005615,0.0,156.78692626953125,163.0,63766.53125,0.0,2569.495361328125,1.0,278.8567199707031,282.9735717773437,297.4053649902344,300.5286865234375,293.1499938964844,293.1499938964844,279.1499938964844,38634.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699659824371338,3.699684858322144,9.133071898759226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.529296875,0.0,1609.10498046875,1895.4371337890625,0.0,4300.0,0.9185364246368408,1.0,0.0,3.0,1.0,0.0
17921220,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7029919624328613,0.5633277893066406,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8787705898284912,0.4258905947208404,0.4046969413757324,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421289920806885,0.3730944395065307,0.262605220079422,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.827010452747345,0.3518730401992798,0.3355242908000946,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211182713508606,0.2293331325054168,1.0454058647155762,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.22808837890625,297.3096923828125,285.0174865722656,1.0,0.5904766917228699,0.7247009873390198,0.7247009873390198,1.0,1.0,-3.1358370780944824,1.4083499908447266,1.727487087249756,0.6968995332717896,0.994114339351654,0.994114339351654,0.0,158.1417236328125,166.0,63226.62109375,0.0,2599.68212890625,1.0,279.1435852050781,283.1038513183594,297.3424987792969,300.3731689453125,293.1499938964844,293.1499938964844,278.8500061035156,33231.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817789077758789,3.8178141117095934,9.72561565504293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.3203125,0.0,1706.3076171875,1895.4371337890625,0.0,4300.0,0.9409547448158264,1.0,0.0,3.0,1.0,0.0
17921280,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7029919624328613,0.5633277893066406,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8787705898284912,0.4258905947208404,0.4046969413757324,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421289920806885,0.3730944395065307,0.262605220079422,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.827010452747345,0.3518730401992798,0.3355242908000946,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211182713508606,0.2293331325054168,1.0454058647155762,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.22808837890625,297.3096923828125,285.0174865722656,1.0,0.5904766917228699,0.7247009873390198,0.7247009873390198,1.0,1.0,-3.1358370780944824,1.4083499908447266,1.727487087249756,0.6968995332717896,0.994114339351654,0.994114339351654,0.0,158.1417236328125,166.0,63226.62109375,0.0,2599.68212890625,1.0,279.1435852050781,283.1038513183594,297.3424987792969,300.3731689453125,293.1499938964844,293.1499938964844,278.8500061035156,33231.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817789077758789,3.8178141117095934,9.72561565504293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.3203125,0.0,1706.3076171875,1895.4371337890625,0.0,4300.0,0.9409547448158264,1.0,0.0,3.0,1.0,0.0
17921340,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7033182382583618,0.5678882002830505,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783225417137146,0.4284088909626007,0.4073612093925476,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406099081039429,0.3736444413661957,0.2632223963737488,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258649110794067,0.3528710007667541,0.3367346227169037,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7196410298347473,0.2294728904962539,1.0470315217971802,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.2967224121094,284.90087890625,1.0,0.5933495759963989,0.7215476036071777,0.7215476036071777,1.0,1.0,-3.1486778259277344,1.4131410121917725,1.7355366945266724,0.6989152431488037,0.8924798965454102,0.8924798965454102,0.0,160.2047119140625,169.0,64125.0625,0.0,2635.934814453125,1.0,278.8561706542969,282.96392822265625,297.3919372558594,300.5356140136719,293.1499938964844,293.1499938964844,279.1499938964844,38381.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728739500045776,3.728764772415161,9.277210324398766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7001953125,0.0,1640.7490234375,1895.4371337890625,0.0,4300.0,0.9246867299079896,1.0,0.0,3.0,1.0,0.0
17921400,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7033182382583618,0.5678882002830505,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783225417137146,0.4284088909626007,0.4073612093925476,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406099081039429,0.3736444413661957,0.2632223963737488,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258649110794067,0.3528710007667541,0.3367346227169037,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7196410298347473,0.2294728904962539,1.0470315217971802,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.2308959960937,297.2967224121094,284.90087890625,1.0,0.5933495759963989,0.7215476036071777,0.7215476036071777,1.0,1.0,-3.1486778259277344,1.4131410121917725,1.7355366945266724,0.6989152431488037,0.8924798965454102,0.8924798965454102,0.0,160.2047119140625,169.0,64125.0625,0.0,2635.934814453125,1.0,278.8561706542969,282.96392822265625,297.3919372558594,300.5356140136719,293.1499938964844,293.1499938964844,279.1499938964844,38381.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728739500045776,3.728764772415161,9.277210324398766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7001953125,0.0,1640.7490234375,1895.4371337890625,0.0,4300.0,0.9246867299079896,1.0,0.0,3.0,1.0,0.0
17921460,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.7044865489006042,0.5727872252464294,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8778809309005737,0.4316914975643158,0.4102672934532165,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391183614730835,0.3749620318412781,0.2640002369880676,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247037529945374,0.3544747531414032,0.3381057381629944,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7181068658828735,0.229989618062973,1.0489919185638428,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2939147949219,285.0234680175781,1.0,0.596527099609375,0.7181501984596252,0.7181501984596252,1.0,1.0,-3.1629977226257324,1.418500542640686,1.7444971799850464,0.7010846138000488,1.0,1.0,0.0,162.4540252685547,157.0,63599.07421875,0.0,2676.41162109375,1.0,279.1437683105469,283.0987548828125,297.3287048339844,300.38238525390625,293.1499938964844,293.1499938964844,278.8500061035156,33290.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845014572143554,3.84503984451294,9.864821777227917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.62109375,0.0,1739.7930908203125,1895.4371337890625,0.0,4300.0,0.9470840096473694,1.0,0.0,3.0,1.0,0.0
17921520,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.7044865489006042,0.5727872252464294,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8778809309005737,0.4316914975643158,0.4102672934532165,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391183614730835,0.3749620318412781,0.2640002369880676,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247037529945374,0.3544747531414032,0.3381057381629944,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7181068658828735,0.229989618062973,1.0489919185638428,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2383117675781,297.2939147949219,285.0234680175781,1.0,0.596527099609375,0.7181501984596252,0.7181501984596252,1.0,1.0,-3.1629977226257324,1.418500542640686,1.7444971799850464,0.7010846138000488,1.0,1.0,0.0,162.4540252685547,157.0,63599.07421875,0.0,2676.41162109375,1.0,279.1437683105469,283.0987548828125,297.3287048339844,300.38238525390625,293.1499938964844,293.1499938964844,278.8500061035156,33290.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.845014572143554,3.84503984451294,9.864821777227917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.62109375,0.0,1739.7930908203125,1895.4371337890625,0.0,4300.0,0.9470840096473694,1.0,0.0,3.0,1.0,0.0
17921580,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.7049097418785095,0.5668970346450806,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827739953994751,0.4341160953044891,0.4127336740493774,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423196077346802,0.3754114806652069,0.2644580602645874,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281088471412659,0.3553684651851654,0.3390962481498718,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7205851078033447,0.2300231009721756,1.0495567321777344,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396240234375,297.2828674316406,284.89117431640625,1.0,0.5947027206420898,0.7147527933120728,0.7147527933120728,1.0,1.0,-3.1613311767578125,1.4161683320999146,1.7451629638671875,0.6995434761047363,0.8943541049957275,0.8943541049957275,0.0,160.416259765625,160.0,64323.22265625,0.0,2662.090087890625,1.0,278.8568420410156,282.9474182128906,297.375732421875,300.5385131835937,293.1499938964844,293.1499938964844,279.1499938964844,38526.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7564313411712646,3.756456851959229,9.415517183697376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0439453125,0.0,1674.2901611328125,1895.4371337890625,0.0,4300.0,0.9308329224586488,1.0,0.0,3.0,1.0,0.0
17921640,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.7049097418785095,0.5668970346450806,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827739953994751,0.4341160953044891,0.4127336740493774,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423196077346802,0.3754114806652069,0.2644580602645874,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281088471412659,0.3553684651851654,0.3390962481498718,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7205851078033447,0.2300231009721756,1.0495567321777344,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396240234375,297.2828674316406,284.89117431640625,1.0,0.5947027206420898,0.7147527933120728,0.7147527933120728,1.0,1.0,-3.1613311767578125,1.4161683320999146,1.7451629638671875,0.6995434761047363,0.8943541049957275,0.8943541049957275,0.0,160.416259765625,160.0,64323.22265625,0.0,2662.090087890625,1.0,278.8568420410156,282.9474182128906,297.375732421875,300.5385131835937,293.1499938964844,293.1499938964844,279.1499938964844,38526.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7564313411712646,3.756456851959229,9.415517183697376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0439453125,0.0,1674.2901611328125,1895.4371337890625,0.0,4300.0,0.9308329224586488,1.0,0.0,3.0,1.0,0.0
17921700,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7064777612686157,0.5652129054069519,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845357894897461,0.4356310367584228,0.4139173924922943,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433045148849487,0.3759436011314392,0.2646466493606567,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8292129635810852,0.3560580015182495,0.3395424485206604,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7212707996368408,0.230187103152275,1.0496113300323486,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.2443542480469,297.2850646972656,285.02166748046875,1.0,0.5946438312530518,0.7130541205406189,0.7130541205406189,1.0,1.0,-3.161542654037476,1.4155402183532717,1.746002435684204,0.6987130045890808,0.9813452959060668,0.9813452959060668,0.0,159.85108947753906,160.0,63390.35546875,0.0,2659.478271484375,1.0,279.1045837402344,283.0921936035156,297.31805419921875,300.3198547363281,293.1499938964844,293.1499938964844,279.1499938964844,34487.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792579412460327,3.792604684829712,9.59759972829488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.083984375,0.0,1685.898193359375,1895.4371337890625,0.0,4300.0,0.9378708004951476,1.0,0.0,3.0,1.0,0.0
17921760,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7083550095558167,0.5640648007392883,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8862731456756592,0.4373246729373932,0.4154538512229919,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443138599395752,0.3766674399375915,0.2651058137416839,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8303031325340271,0.3569076955318451,0.3402886092662811,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7219592928886414,0.2304782569408416,1.050674319267273,285.0122375488281,284.95001220703125,301.664306640625,293.81939697265625,299.2506103515625,297.29022216796875,285.0108337402344,1.0,0.5949634313583374,0.7114198803901672,0.7114198803901672,1.0,1.0,-3.1647326946258545,1.4163142442703247,1.7484185695648191,0.6987609267234802,1.0,1.0,0.0,159.59788513183594,163.0,63509.203125,0.0,2664.451904296875,1.0,279.1437683105469,283.0830078125,297.3046875,300.3583679199219,293.1499938964844,293.1499938964844,278.8500061035156,33595.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.855157613754273,3.855183124542236,9.916936960507885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.365234375,0.0,1754.6162109375,1895.4371337890625,0.0,4300.0,0.9497029781341552,1.0,0.0,3.0,1.0,0.0
17921820,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097823619842529,0.5651012063026428,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875777125358582,0.4397855699062347,0.4180094301700592,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443546891212463,0.3771511614322662,0.2656333148479461,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306456804275513,0.3578251600265503,0.3413665890693664,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217661738395691,0.2305466830730438,1.051705241203308,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2534484863281,297.2840270996094,284.8953552246094,1.0,0.5963691473007202,0.7081513404846191,0.7081513404846191,1.0,1.0,-3.1722216606140137,1.4183412790298462,1.753880500793457,0.6991714239120483,0.8941758275032043,0.8941758275032043,0.0,160.2584228515625,166.0,64256.1640625,0.0,2682.9443359375,1.0,278.8568420410156,282.9458923339844,297.3452453613281,300.500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38642.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753595113754273,3.753620624542236,9.401305192113796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.34375,0.0,1671.841796875,1895.4371337890625,0.0,4300.0,0.930506944656372,1.0,0.0,3.0,1.0,0.0
17921880,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097823619842529,0.5651012063026428,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875777125358582,0.4397855699062347,0.4180094301700592,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443546891212463,0.3771511614322662,0.2656333148479461,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306456804275513,0.3578251600265503,0.3413665890693664,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217661738395691,0.2305466830730438,1.051705241203308,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2534484863281,297.2840270996094,284.8953552246094,1.0,0.5963691473007202,0.7081513404846191,0.7081513404846191,1.0,1.0,-3.1722216606140137,1.4183412790298462,1.753880500793457,0.6991714239120483,0.8941758275032043,0.8941758275032043,0.0,160.2584228515625,166.0,64256.1640625,0.0,2682.9443359375,1.0,278.8568420410156,282.9458923339844,297.3452453613281,300.500732421875,293.1499938964844,293.1499938964844,279.1499938964844,38642.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753595113754273,3.753620624542236,9.401305192113796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.34375,0.0,1671.841796875,1895.4371337890625,0.0,4300.0,0.930506944656372,1.0,0.0,3.0,1.0,0.0
17921940,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.7110372185707092,0.5666801929473877,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.887869119644165,0.4416970312595367,0.4195793867111206,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439383506774902,0.3778673410415649,0.2659624814987182,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304204344749451,0.3587130606174469,0.3420218527317047,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7212585806846619,0.2307934761047363,1.0522791147232056,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.25750732421875,297.284912109375,285.0301208496094,1.0,0.597574770450592,0.7061902284622192,0.7061902284622192,1.0,1.0,-3.1778764724731445,1.4200966358184814,1.757779836654663,0.6996099948883057,0.9931330680847168,0.9931330680847168,0.0,161.02047729492188,166.0,63455.55078125,0.0,2698.390625,1.0,279.1191711425781,283.0939025878906,297.28155517578125,300.29522705078125,293.1499938964844,293.1499938964844,279.1499938964844,33803.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813356637954712,3.8133819103240967,9.703046544018434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.005859375,0.0,1705.450439453125,1895.4371337890625,0.0,4300.0,0.9414925575256348,1.0,0.0,3.0,1.0,0.0
17922000,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.7119246125221252,0.5675520300865173,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8883376717567444,0.4430642426013946,0.4208726286888122,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439351916313171,0.3784445524215698,0.2663685381412506,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8305076360702515,0.3593891263008117,0.3426638543605804,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211366891860962,0.2310275733470916,1.0533307790756226,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2606811523437,297.2865600585937,285.0194702148437,1.0,0.5985504984855652,0.7048828601837158,0.7048828601837158,1.0,1.0,-3.1830027103424072,1.4218941926956177,1.7611083984375,0.7002420425415039,1.0,1.0,0.0,161.5260772705078,169.0,63592.59765625,0.0,2711.426025390625,1.0,279.1439208984375,283.083740234375,297.2752685546875,300.3313903808594,293.1499938964844,293.1499938964844,278.8500061035156,33539.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859269380569458,3.859294891357422,9.938102039086516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.21875,0.0,1759.22607421875,1895.4371337890625,0.0,4300.0,0.9504812955856324,1.0,0.0,3.0,1.0,0.0
