time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116686701774597,0.5719893574714661,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878621459007263,0.4455359578132629,0.4235007464885711,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.842412531375885,0.3789059817790985,0.2669267058372497,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8293347358703613,0.3602787256240845,0.3437757492065429,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196366190910339,0.2310895472764969,1.0545724630355835,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591247558594,297.2745361328125,284.8993530273437,1.0,0.6012677550315857,0.7015200853347778,0.7015200853347778,1.0,1.0,-3.1950013637542725,1.4259023666381836,1.7690991163253784,0.7016201019287109,0.9023252725601196,0.9023252725601196,0.0,163.52923583984375,172.0,64524.09765625,0.0,2746.551025390625,1.0,278.85675048828125,282.9406433105469,297.31939697265625,300.4884033203125,293.1499938964844,293.1499938964844,278.54998779296875,38294.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774027109146118,3.774052858352661,9.503932005827664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.65625,0.0,1693.3353271484375,1895.4371337890625,0.0,4300.0,0.9347284436225892,1.0,0.0,3.0,1.0,0.0
17922120,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116686701774597,0.5719893574714661,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878621459007263,0.4455359578132629,0.4235007464885711,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.842412531375885,0.3789059817790985,0.2669267058372497,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8293347358703613,0.3602787256240845,0.3437757492065429,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196366190910339,0.2310895472764969,1.0545724630355835,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591247558594,297.2745361328125,284.8993530273437,1.0,0.6012677550315857,0.7015200853347778,0.7015200853347778,1.0,1.0,-3.1950013637542725,1.4259023666381836,1.7690991163253784,0.7016201019287109,0.9023252725601196,0.9023252725601196,0.0,163.52923583984375,172.0,64524.09765625,0.0,2746.551025390625,1.0,278.85675048828125,282.9406433105469,297.31939697265625,300.4884033203125,293.1499938964844,293.1499938964844,278.54998779296875,38294.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774027109146118,3.774052858352661,9.503932005827664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.65625,0.0,1693.3353271484375,1895.4371337890625,0.0,4300.0,0.9347284436225892,1.0,0.0,3.0,1.0,0.0
17922180,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7099303603172302,0.5780285596847534,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862816691398621,0.4479212760925293,0.4257506132125854,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8398652076721191,0.3792387843132019,0.2671701908111572,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.827191174030304,0.3610353171825409,0.3445225656032562,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172459959983826,0.2310438454151153,1.054629683494568,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2559509277344,297.2604675292969,284.8951416015625,1.0,0.6041737794876099,0.6981573104858398,0.6981573104858398,1.0,1.0,-3.206226348876953,1.429484248161316,1.7767421007156372,0.7027485370635986,0.8403201699256897,0.8403201699256897,0.0,166.06211853027344,160.0,64743.94140625,0.0,2783.238037109375,1.0,278.5582580566406,282.9112548828125,297.32293701171875,300.5185852050781,293.1499938964844,293.1499938964844,278.8500061035156,40338.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553722620010376,3.553746461868286,8.42675433432305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.791015625,0.0,1460.2740478515625,1895.4371337890625,0.0,4300.0,0.8878901600837708,1.0,0.0,3.0,1.0,0.0
17922240,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7099303603172302,0.5780285596847534,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862816691398621,0.4479212760925293,0.4257506132125854,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8398652076721191,0.3792387843132019,0.2671701908111572,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.827191174030304,0.3610353171825409,0.3445225656032562,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172459959983826,0.2310438454151153,1.054629683494568,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2559509277344,297.2604675292969,284.8951416015625,1.0,0.6041737794876099,0.6981573104858398,0.6981573104858398,1.0,1.0,-3.206226348876953,1.429484248161316,1.7767421007156372,0.7027485370635986,0.8403201699256897,0.8403201699256897,0.0,166.06211853027344,160.0,64743.94140625,0.0,2783.238037109375,1.0,278.5582580566406,282.9112548828125,297.32293701171875,300.5185852050781,293.1499938964844,293.1499938964844,278.8500061035156,40338.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553722620010376,3.553746461868286,8.42675433432305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.791015625,0.0,1460.2740478515625,1895.4371337890625,0.0,4300.0,0.8878901600837708,1.0,0.0,3.0,1.0,0.0
17922300,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.710004448890686,0.57612544298172,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8882300853729248,0.4495594501495361,0.4270792603492737,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410067558288574,0.3798543214797973,0.2674401998519897,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8284236788749695,0.3617720007896423,0.3450384438037872,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180771827697754,0.2312532514333725,1.0549684762954712,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2579650878906,297.2605285644531,285.0146179199219,1.0,0.6036081910133362,0.6964759230613708,0.6964759230613708,1.0,1.0,-3.2069036960601807,1.4288952350616455,1.7780085802078247,0.7022527456283569,0.9219611883163452,0.9219611883163452,0.0,165.4522247314453,160.0,63970.1640625,0.0,2781.277099609375,1.0,278.79931640625,283.04364013671875,297.2606201171875,300.3015441894531,293.1499938964844,293.1499938964844,278.8500061035156,34706.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598623991012573,3.598647356033325,8.64104436004709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.9375,0.0,1467.2186279296875,1895.4371337890625,0.0,4300.0,0.8947980999946594,1.0,0.0,3.0,1.0,0.0
17922360,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7110700607299805,0.570930540561676,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8920942544937134,0.4512587189674377,0.4286197423934936,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8438549041748047,0.3805426061153412,0.2678739130496979,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8312735557556152,0.3625721633434295,0.3457271456718445,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203259468078613,0.2315220981836319,1.055817723274231,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2615661621094,297.2638854980469,284.9929504394531,1.0,0.6021999716758728,0.6947593688964844,0.6947593688964844,1.0,1.0,-3.2048861980438232,1.4270250797271729,1.7778611183166504,0.7009711265563965,0.92745703458786,0.92745703458786,0.0,163.60752868652344,163.0,64005.8828125,0.0,2767.0693359375,1.0,278.84234619140625,283.0272216796875,297.2454833984375,300.3350524902344,293.1499938964844,293.1499938964844,278.54998779296875,33968.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656911849975586,3.656935691833496,8.923233849600365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.63671875,0.0,1525.64501953125,1895.4371337890625,0.0,4300.0,0.9051677584648132,1.0,0.0,3.0,1.0,0.0
17922420,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7126283049583435,0.568338930606842,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953241109848022,0.4538350701332092,0.4311880767345428,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455676436424255,0.3810757994651794,0.2683624923229217,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331920504570007,0.3634918630123138,0.346716046333313,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215297818183899,0.2316281795501709,1.056625485420227,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642517089844,297.26239013671875,284.9140014648437,1.0,0.6023910045623779,0.6913262009620667,0.6913262009620667,1.0,1.0,-3.207593441009521,1.4264544248580933,1.7811391353607178,0.6998206377029419,0.8486794829368591,0.8486794829368591,0.0,162.8464813232422,166.0,64397.34765625,0.0,2768.44580078125,1.0,278.557861328125,282.9276123046875,297.2768859863281,300.4462280273437,293.1499938964844,293.1499938964844,278.8500061035156,38761.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522013187408448,3.52203631401062,8.277043548332585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.791015625,0.0,1415.322265625,1895.4371337890625,0.0,4300.0,0.8794443607330322,1.0,0.0,3.0,1.0,0.0
17922480,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7126283049583435,0.568338930606842,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953241109848022,0.4538350701332092,0.4311880767345428,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455676436424255,0.3810757994651794,0.2683624923229217,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331920504570007,0.3634918630123138,0.346716046333313,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215297818183899,0.2316281795501709,1.056625485420227,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642517089844,297.26239013671875,284.9140014648437,1.0,0.6023910045623779,0.6913262009620667,0.6913262009620667,1.0,1.0,-3.207593441009521,1.4264544248580933,1.7811391353607178,0.6998206377029419,0.8486794829368591,0.8486794829368591,0.0,162.8464813232422,166.0,64397.34765625,0.0,2768.44580078125,1.0,278.557861328125,282.9276123046875,297.2768859863281,300.4462280273437,293.1499938964844,293.1499938964844,278.8500061035156,38761.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.522013187408448,3.52203631401062,8.277043548332585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.791015625,0.0,1415.322265625,1895.4371337890625,0.0,4300.0,0.8794443607330322,1.0,0.0,3.0,1.0,0.0
17922540,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149600982666016,0.5685580968856812,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972723484039307,0.4571074247360229,0.4340916574001312,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461787700653076,0.3822801411151886,0.2690746486186981,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340179324150085,0.3649549484252929,0.3479538857936859,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217833399772644,0.2320858538150787,1.0582191944122314,285.00244140625,284.95001220703125,301.7708435058594,293.68133544921875,299.2708435058594,297.2680358886719,285.0014953613281,1.0,0.6037456393241882,0.6878930330276489,0.6878930330276489,1.0,1.0,-3.2156026363372803,1.4282978773117063,1.7873047590255735,0.700011670589447,0.9352952837944032,0.9352952837944032,0.0,163.2643585205078,169.0,63867.75,0.0,2787.124755859375,1.0,278.84149169921875,283.0304260253906,297.2066345214844,300.2810363769531,293.1499938964844,293.1499938964844,278.54998779296875,33376.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64516544342041,3.645189046859741,8.86600105332036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.2275390625,0.0,1508.1947021484375,1895.4371337890625,0.0,4300.0,0.9023219347000122,1.0,0.0,3.0,1.0,0.0
17922600,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7149600982666016,0.5685580968856812,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972723484039307,0.4571074247360229,0.4340916574001312,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461787700653076,0.3822801411151886,0.2690746486186981,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340179324150085,0.3649549484252929,0.3479538857936859,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217833399772644,0.2320858538150787,1.0582191944122314,285.00244140625,284.95001220703125,301.7708435058594,293.68133544921875,299.2708435058594,297.2680358886719,285.0014953613281,1.0,0.6037456393241882,0.6878930330276489,0.6878930330276489,1.0,1.0,-3.2156026363372803,1.4282978773117063,1.7873047590255735,0.700011670589447,0.9352952837944032,0.9352952837944032,0.0,163.2643585205078,169.0,63867.75,0.0,2787.124755859375,1.0,278.84149169921875,283.0304260253906,297.2066345214844,300.2810363769531,293.1499938964844,293.1499938964844,278.54998779296875,33376.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64516544342041,3.645189046859741,8.86600105332036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.2275390625,0.0,1508.1947021484375,1895.4371337890625,0.0,4300.0,0.9023219347000122,1.0,0.0,3.0,1.0,0.0
17922660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.714920163154602,0.5716676712036133,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8974142074584961,0.4596044421195984,0.4366666972637176,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451741337776184,0.3826933801174164,0.2695402801036834,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8333282470703125,0.3657711148262024,0.348929762840271,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.72074955701828,0.2321295738220214,1.059157371520996,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2610778808594,284.9147644042969,1.0,0.6058741807937622,0.6846398115158081,0.6846398115158081,1.0,1.0,-3.2253007888793945,1.430945873260498,1.7943549156188965,0.7007801532745361,0.8545153737068176,0.8545153737068176,0.0,164.74034118652344,172.0,64513.01953125,0.0,2815.181884765625,1.0,278.5578308105469,282.9206848144531,297.2450866699219,300.41680908203125,293.1499938964844,293.1499938964844,278.8500061035156,38341.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5337910652160645,3.5338144302368164,8.332494871865492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3154296875,0.0,1424.646484375,1895.4371337890625,0.0,4300.0,0.8816638588905334,1.0,0.0,3.0,1.0,0.0
17922720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.714920163154602,0.5716676712036133,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8974142074584961,0.4596044421195984,0.4366666972637176,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451741337776184,0.3826933801174164,0.2695402801036834,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8333282470703125,0.3657711148262024,0.348929762840271,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.72074955701828,0.2321295738220214,1.059157371520996,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2610778808594,284.9147644042969,1.0,0.6058741807937622,0.6846398115158081,0.6846398115158081,1.0,1.0,-3.2253007888793945,1.430945873260498,1.7943549156188965,0.7007801532745361,0.8545153737068176,0.8545153737068176,0.0,164.74034118652344,172.0,64513.01953125,0.0,2815.181884765625,1.0,278.5578308105469,282.9206848144531,297.2450866699219,300.41680908203125,293.1499938964844,293.1499938964844,278.8500061035156,38341.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5337910652160645,3.5338144302368164,8.332494871865492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3154296875,0.0,1424.646484375,1895.4371337890625,0.0,4300.0,0.8816638588905334,1.0,0.0,3.0,1.0,0.0
17922780,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7152294516563416,0.5754830837249756,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973989486694336,0.462830901145935,0.4395593404769897,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.844058096408844,0.3838088512420654,0.2702145874500274,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324888348579407,0.367149144411087,0.3501239120960235,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195683121681213,0.23253133893013,1.0606955289840698,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.261474609375,285.0048522949219,1.0,0.6085212230682373,0.6813865900039673,0.6813865900039673,1.0,1.0,-3.2374582290649414,1.4346944093704224,1.802763819694519,0.7020504474639893,0.9443755149841307,0.9443755149841307,0.0,166.5657958984375,175.0,64106.92578125,0.0,2850.43701171875,1.0,278.84161376953125,283.0252380371094,297.1798095703125,300.2655334472656,293.1499938964844,293.1499938964844,278.54998779296875,33150.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6635901927948,3.663613796234131,8.955855150816205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7880859375,0.0,1526.9434814453125,1895.4371337890625,0.0,4300.0,0.9063101410865784,1.0,0.0,3.0,1.0,0.0
17922840,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7152294516563416,0.5754830837249756,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8973989486694336,0.462830901145935,0.4395593404769897,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.844058096408844,0.3838088512420654,0.2702145874500274,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324888348579407,0.367149144411087,0.3501239120960235,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195683121681213,0.23253133893013,1.0606955289840698,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.261474609375,285.0048522949219,1.0,0.6085212230682373,0.6813865900039673,0.6813865900039673,1.0,1.0,-3.2374582290649414,1.4346944093704224,1.802763819694519,0.7020504474639893,0.9443755149841307,0.9443755149841307,0.0,166.5657958984375,175.0,64106.92578125,0.0,2850.43701171875,1.0,278.84161376953125,283.0252380371094,297.1798095703125,300.2655334472656,293.1499938964844,293.1499938964844,278.54998779296875,33150.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6635901927948,3.663613796234131,8.955855150816205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7880859375,0.0,1526.9434814453125,1895.4371337890625,0.0,4300.0,0.9063101410865784,1.0,0.0,3.0,1.0,0.0
17922900,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7144673466682434,0.5778188109397888,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971542716026306,0.4641064703464508,0.4409933090209961,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433020710945129,0.3840355575084686,0.2705466151237488,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318787813186646,0.3675685822963714,0.3507179319858551,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188230156898499,0.2325673848390579,1.0615248680114746,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735290527344,297.25750732421875,284.87725830078125,1.0,0.6100025177001953,0.6797599792480469,0.6797599792480469,1.0,1.0,-3.244104146957397,1.4368014335632324,1.8073028326034544,0.7028417587280273,0.8577122092247009,0.8577122092247009,0.0,167.65606689453125,175.0,65037.32421875,0.0,2870.318603515625,1.0,278.59735107421875,282.88055419921875,297.2248840332031,300.47393798828125,293.1499938964844,293.1499938964844,278.54998779296875,37456.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63292384147644,3.6329479217529297,8.806551363704784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9326171875,0.0,1525.099853515625,1895.4371337890625,0.0,4300.0,0.9003099799156189,1.0,0.0,3.0,1.0,0.0
17922960,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7132241129875183,0.5809620022773743,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8962733745574951,0.4652771055698395,0.4421264827251434,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8419585227966309,0.3841429054737091,0.2706524431705475,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307278156280518,0.3678828477859497,0.3510594367980957,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.71758633852005,0.2325155884027481,1.061551809310913,284.9120483398437,284.95001220703125,301.8099975585937,293.6240539550781,299.27215576171875,297.2521667480469,284.9135437011719,1.0,0.6114913821220398,0.6780123710632324,0.6780123710632324,1.0,1.0,-3.249817609786988,1.4383891820907593,1.811428427696228,0.7032976746559143,0.860923707485199,0.860923707485199,0.0,168.98712158203125,163.0,64871.98046875,0.0,2889.65576171875,1.0,278.55780029296875,282.9101867675781,297.2232360839844,300.4153137207031,293.1499938964844,293.1499938964844,278.8500061035156,38217.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5616016387939453,3.5616252422332764,8.464162419841159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.61328125,0.0,1453.217529296875,1895.4371337890625,0.0,4300.0,0.8876828551292419,1.0,0.0,3.0,1.0,0.0
17923020,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132876515388489,0.5744373202323914,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.901631772518158,0.4684182107448578,0.4448097944259643,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454801440238953,0.3851488828659057,0.2711540460586548,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343594074249268,0.3691432178020477,0.352013498544693,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202585935592651,0.232806995511055,1.0619876384735107,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.2535705566406,284.9960632324219,1.0,0.6094842553138733,0.6745171546936035,0.6745171546936035,1.0,1.0,-3.247495651245117,1.4350484609603882,1.8124473094940183,0.7009520530700684,0.9441680312156676,0.9441680312156676,0.0,166.67807006835938,166.0,64231.77734375,0.0,2871.987060546875,1.0,278.841796875,283.0116577148437,297.1587219238281,300.258056640625,293.1499938964844,293.1499938964844,278.54998779296875,33415.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683354139328003,3.683378219604492,9.052744758264452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5947265625,0.0,1551.0831298828125,1895.4371337890625,0.0,4300.0,0.9108649492263794,1.0,0.0,3.0,1.0,0.0
17923080,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132876515388489,0.5744373202323914,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.901631772518158,0.4684182107448578,0.4448097944259643,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454801440238953,0.3851488828659057,0.2711540460586548,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343594074249268,0.3691432178020477,0.352013498544693,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202585935592651,0.232806995511055,1.0619876384735107,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.2535705566406,284.9960632324219,1.0,0.6094842553138733,0.6745171546936035,0.6745171546936035,1.0,1.0,-3.247495651245117,1.4350484609603882,1.8124473094940183,0.7009520530700684,0.9441680312156676,0.9441680312156676,0.0,166.67807006835938,166.0,64231.77734375,0.0,2871.987060546875,1.0,278.841796875,283.0116577148437,297.1587219238281,300.258056640625,293.1499938964844,293.1499938964844,278.54998779296875,33415.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683354139328003,3.683378219604492,9.052744758264452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5947265625,0.0,1551.0831298828125,1895.4371337890625,0.0,4300.0,0.9108649492263794,1.0,0.0,3.0,1.0,0.0
17923140,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7135449647903442,0.5722812414169312,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9040070176124572,0.470035195350647,0.4465324878692627,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8467707633972168,0.3853282630443573,0.2714301645755768,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357715010643005,0.3695898056030273,0.35259610414505,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7211647033691406,0.2327656894922256,1.062239170074463,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.27618408203125,297.2507629394531,284.8811950683594,1.0,0.6094395518302917,0.67214035987854,0.67214035987854,1.0,1.0,-3.2482986450195312,1.433904767036438,1.8143938779830933,0.6996158957481384,0.8484237790107727,0.8484237790107727,0.0,165.97784423828125,166.0,64765.01171875,0.0,2869.802978515625,1.0,278.5741577148437,282.8800964355469,297.2046813964844,300.4256896972656,293.1499938964844,293.1499938964844,278.54998779296875,39560.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589679479598999,3.589703321456909,8.598141789661895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.6259765625,0.0,1493.285400390625,1895.4371337890625,0.0,4300.0,0.8935470581054688,1.0,0.0,3.0,1.0,0.0
17923200,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7136059403419495,0.5722967982292175,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044766426086426,0.470813125371933,0.447207510471344,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.846790075302124,0.3854186534881592,0.2714568674564361,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.835883617401123,0.3698015511035919,0.3527569472789764,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7211124300956726,0.2327391356229782,1.0620229244232178,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.27642822265625,297.2493591308594,284.9062805175781,1.0,0.6095901727676392,0.6710218787193298,0.6710218787193298,1.0,1.0,-3.2490928173065186,1.433543682098389,1.8155490159988403,0.6991115212440491,0.8551114797592163,0.8551114797592163,0.0,166.01861572265625,169.0,64676.5,0.0,2871.6953125,1.0,278.5575866699219,282.9017333984375,297.1962585449219,300.3811950683594,293.1499938964844,293.1499938964844,278.8500061035156,38735.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5575621128082275,3.5575857162475586,8.444973218502128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.85546875,0.0,1452.6873779296875,1895.4371337890625,0.0,4300.0,0.8872070908546448,1.0,0.0,3.0,1.0,0.0
17923260,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7148155570030212,0.5727246999740601,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9062531590461732,0.474027544260025,0.4500252902507782,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8471704721450806,0.3864697217941284,0.2720415890216827,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364689946174622,0.3710950314998626,0.353811502456665,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211592793464661,0.2330849766731262,1.0630366802215576,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530212402344,284.9996032714844,1.0,0.6108411550521851,0.6677712202072144,0.6677712202072144,1.0,1.0,-3.256178617477417,1.4346786737442017,1.8214998245239256,0.6987304091453552,0.9427929520606996,0.9427929520606996,0.0,166.46920776367188,172.0,64105.1953125,0.0,2889.0634765625,1.0,278.8417358398437,283.0111999511719,297.128173828125,300.21588134765625,293.1499938964844,293.1499938964844,278.54998779296875,33455.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675740003585816,3.6757638454437256,9.015355431074568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.92578125,0.0,1542.819580078125,1895.4371337890625,0.0,4300.0,0.9092617034912108,1.0,0.0,3.0,1.0,0.0
17923320,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7148155570030212,0.5727246999740601,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9062531590461732,0.474027544260025,0.4500252902507782,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8471704721450806,0.3864697217941284,0.2720415890216827,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364689946174622,0.3710950314998626,0.353811502456665,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211592793464661,0.2330849766731262,1.0630366802215576,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530212402344,284.9996032714844,1.0,0.6108411550521851,0.6677712202072144,0.6677712202072144,1.0,1.0,-3.256178617477417,1.4346786737442017,1.8214998245239256,0.6987304091453552,0.9427929520606996,0.9427929520606996,0.0,166.46920776367188,172.0,64105.1953125,0.0,2889.0634765625,1.0,278.8417358398437,283.0111999511719,297.128173828125,300.21588134765625,293.1499938964844,293.1499938964844,278.54998779296875,33455.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675740003585816,3.6757638454437256,9.015355431074568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.92578125,0.0,1542.819580078125,1895.4371337890625,0.0,4300.0,0.9092617034912108,1.0,0.0,3.0,1.0,0.0
17923380,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7137472629547119,0.5758994817733765,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9062806367874146,0.4764743447303772,0.4525582492351532,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460556864738464,0.3867638409137726,0.2724248170852661,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8356454372406006,0.3717688024044037,0.3546541929244995,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.720024824142456,0.2330415546894073,1.0635958909988403,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2471923828125,284.9115905761719,1.0,0.612870991230011,0.6645205616950989,0.6645205616950989,1.0,1.0,-3.26518988609314,1.436632752418518,1.828557014465332,0.6988275051116943,0.8592039346694946,0.8592039346694946,0.0,167.94403076171875,175.0,64758.625,0.0,2916.261962890625,1.0,278.5575866699219,282.9000244140625,297.1708984375,300.3562927246094,293.1499938964844,293.1499938964844,278.8500061035156,38432.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5635881423950195,3.5636117458343506,8.473606385450694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2216796875,0.0,1456.905517578125,1895.4371337890625,0.0,4300.0,0.8883098363876343,1.0,0.0,3.0,1.0,0.0
17923440,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.7137472629547119,0.5758994817733765,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9062806367874146,0.4764743447303772,0.4525582492351532,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460556864738464,0.3867638409137726,0.2724248170852661,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8356454372406006,0.3717688024044037,0.3546541929244995,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.720024824142456,0.2330415546894073,1.0635958909988403,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2471923828125,284.9115905761719,1.0,0.612870991230011,0.6645205616950989,0.6645205616950989,1.0,1.0,-3.26518988609314,1.436632752418518,1.828557014465332,0.6988275051116943,0.8592039346694946,0.8592039346694946,0.0,167.94403076171875,175.0,64758.625,0.0,2916.261962890625,1.0,278.5575866699219,282.9000244140625,297.1708984375,300.3562927246094,293.1499938964844,293.1499938964844,278.8500061035156,38432.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5635881423950195,3.5636117458343506,8.473606385450694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2216796875,0.0,1456.905517578125,1895.4371337890625,0.0,4300.0,0.8883098363876343,1.0,0.0,3.0,1.0,0.0
17923500,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7134224772453308,0.5779796838760376,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060367941856384,0.4780370891094208,0.4538512825965881,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.84527987241745,0.3872263431549072,0.2726233899593353,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350162506103516,0.3723582923412323,0.355078250169754,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192497849464417,0.2331655174493789,1.0638084411621094,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2853698730469,297.2474670410156,285.0238647460937,1.0,0.6140673756599426,0.6628952026367188,0.6628952026367188,1.0,1.0,-3.270246982574463,1.4378472566604614,1.832399606704712,0.6989355683326721,0.9398804306983948,0.9398804306983948,0.0,168.8735809326172,175.0,64086.25390625,0.0,2932.157470703125,1.0,278.7997131347656,283.0245361328125,297.1167907714844,300.156494140625,293.1499938964844,293.1499938964844,278.8500061035156,33788.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621038913726807,3.621062278747559,8.749025823817647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.4091796875,0.0,1484.7685546875,1895.4371337890625,0.0,4300.0,0.8988377451896667,1.0,0.0,3.0,1.0,0.0
17923560,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7131307721138,0.5797654986381531,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.906162977218628,0.4796997904777527,0.4554309546947479,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448508977890015,0.3877963721752167,0.2730301916599273,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8346925973892212,0.3730391561985016,0.3557333946228027,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187463641166687,0.233362391591072,1.0647436380386353,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2884826660156,297.2489318847656,285.00567626953125,1.0,0.6154209971427917,0.6611879467964172,0.6611879467964172,1.0,1.0,-3.276693820953369,1.439631700515747,1.837062239646912,0.699317216873169,0.951696753501892,0.951696753501892,0.0,169.76528930664062,163.0,64320.66796875,0.0,2950.842529296875,1.0,278.8426208496094,283.009033203125,297.1082458496094,300.2057800292969,293.1499938964844,293.1499938964844,278.54998779296875,33131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691627740859986,3.691651582717896,9.093458288589318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7783203125,0.0,1558.271728515625,1895.4371337890625,0.0,4300.0,0.91242253780365,1.0,0.0,3.0,1.0,0.0
17923620,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7116776704788208,0.5733160972595215,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116020798683168,0.4820525646209717,0.4577856957912445,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481132984161377,0.3879841864109039,0.2732696533203125,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380937576293945,0.3736038208007812,0.3563764095306396,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212042212486267,0.2332156151533126,1.0643457174301147,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.2434387207031,284.90362548828125,1.0,0.6131168007850647,0.6577733755111694,0.6577733755111694,1.0,1.0,-3.2723827362060547,1.4350919723510742,1.837290644645691,0.6961972713470459,0.858289361000061,0.858289361000061,0.0,167.39920043945312,166.0,64816.12890625,0.0,2928.451904296875,1.0,278.55743408203125,282.8878173828125,297.15582275390625,300.3494567871094,293.1499938964844,293.1499938964844,278.8500061035156,38674.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5766139030456543,3.5766375064849854,8.53566575642617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.298828125,0.0,1472.6510009765625,1895.4371337890625,0.0,4300.0,0.8912467956542969,1.0,0.0,3.0,1.0,0.0
17923680,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7116776704788208,0.5733160972595215,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116020798683168,0.4820525646209717,0.4577856957912445,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481132984161377,0.3879841864109039,0.2732696533203125,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380937576293945,0.3736038208007812,0.3563764095306396,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212042212486267,0.2332156151533126,1.0643457174301147,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.2434387207031,284.90362548828125,1.0,0.6131168007850647,0.6577733755111694,0.6577733755111694,1.0,1.0,-3.2723827362060547,1.4350919723510742,1.837290644645691,0.6961972713470459,0.858289361000061,0.858289361000061,0.0,167.39920043945312,166.0,64816.12890625,0.0,2928.451904296875,1.0,278.55743408203125,282.8878173828125,297.15582275390625,300.3494567871094,293.1499938964844,293.1499938964844,278.8500061035156,38674.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5766139030456543,3.5766375064849854,8.53566575642617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.298828125,0.0,1472.6510009765625,1895.4371337890625,0.0,4300.0,0.8912467956542969,1.0,0.0,3.0,1.0,0.0
17923740,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131534218788147,0.5700615644454956,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915604531764984,0.4852257668972015,0.4604975879192352,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501428365707397,0.3889484107494354,0.2737462520599365,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402627110481262,0.3748015761375427,0.3572772741317749,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225753664970398,0.2334949523210525,1.064746975898743,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.247314453125,284.99676513671875,1.0,0.6130169034004211,0.6543588042259216,0.6543588042259216,1.0,1.0,-3.273848295211792,1.4332554340362549,1.840592861175537,0.6938697099685669,0.943843424320221,0.943843424320221,0.0,166.3486785888672,169.0,64129.375,0.0,2925.723876953125,1.0,278.84185791015625,282.9993896484375,297.09039306640625,300.1799621582031,293.1499938964844,293.1499938964844,278.54998779296875,33588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687664747238159,3.687688827514648,9.073945648196968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.2197265625,0.0,1557.249267578125,1895.4371337890625,0.0,4300.0,0.9120253324508668,1.0,0.0,3.0,1.0,0.0
17923800,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7131534218788147,0.5700615644454956,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.915604531764984,0.4852257668972015,0.4604975879192352,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501428365707397,0.3889484107494354,0.2737462520599365,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402627110481262,0.3748015761375427,0.3572772741317749,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225753664970398,0.2334949523210525,1.064746975898743,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.247314453125,284.99676513671875,1.0,0.6130169034004211,0.6543588042259216,0.6543588042259216,1.0,1.0,-3.273848295211792,1.4332554340362549,1.840592861175537,0.6938697099685669,0.943843424320221,0.943843424320221,0.0,166.3486785888672,169.0,64129.375,0.0,2925.723876953125,1.0,278.84185791015625,282.9993896484375,297.09039306640625,300.1799621582031,293.1499938964844,293.1499938964844,278.54998779296875,33588.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687664747238159,3.687688827514648,9.073945648196968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.2197265625,0.0,1557.249267578125,1895.4371337890625,0.0,4300.0,0.9120253324508668,1.0,0.0,3.0,1.0,0.0
17923860,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.712680995464325,0.5709424018859863,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9169433116912842,0.4876492321491241,0.4629752039909363,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850037693977356,0.3891858756542206,0.2740640342235565,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404037356376648,0.3754062056541443,0.3580199480056762,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222822904586792,0.2334236651659011,1.0650076866149902,284.90802001953125,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430419921875,284.9093933105469,1.0,0.6141111850738525,0.6511380076408386,0.6511380076408386,1.0,1.0,-3.279474973678589,1.4333795309066772,1.8460955619812007,0.6927991509437561,0.8588168621063232,0.8588168621063232,0.0,166.89134216308594,172.0,64711.640625,0.0,2940.720947265625,1.0,278.5575256347656,282.8896484375,297.135986328125,300.31817626953125,293.1499938964844,293.1499938964844,278.8500061035156,38588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5693564414978027,3.569380283355713,8.501061188326275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.76953125,0.0,1464.2225341796875,1895.4371337890625,0.0,4300.0,0.8897099494934082,1.0,0.0,3.0,1.0,0.0
