time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.712680995464325,0.5709424018859863,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9169433116912842,0.4876492321491241,0.4629752039909363,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850037693977356,0.3891858756542206,0.2740640342235565,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404037356376648,0.3754062056541443,0.3580199480056762,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222822904586792,0.2334236651659011,1.0650076866149902,284.90802001953125,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430419921875,284.9093933105469,1.0,0.6141111850738525,0.6511380076408386,0.6511380076408386,1.0,1.0,-3.279474973678589,1.4333795309066772,1.8460955619812007,0.6927991509437561,0.8588168621063232,0.8588168621063232,0.0,166.89134216308594,172.0,64711.640625,0.0,2940.720947265625,1.0,278.5575256347656,282.8896484375,297.135986328125,300.31817626953125,293.1499938964844,293.1499938964844,278.8500061035156,38588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5693564414978027,3.569380283355713,8.501061188326275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.76953125,0.0,1464.2225341796875,1895.4371337890625,0.0,4300.0,0.8897099494934082,1.0,0.0,3.0,1.0,0.0
17923980,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126529216766357,0.5732367634773254,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.917700171470642,0.4908868074417114,0.4658361971378326,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495052456855774,0.3901835680007934,0.2746303677558899,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400912880897522,0.3766313791275024,0.3590348064899444,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215880155563354,0.2337351739406585,1.066005825996399,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2460021972656,285.0048522949219,1.0,0.6160341501235962,0.6479172110557556,0.6479172110557556,1.0,1.0,-3.288769721984864,1.4351404905319214,1.853629231452942,0.6924563050270081,0.9507521986961364,0.9507521986961364,0.0,168.06800842285156,175.0,64227.94140625,0.0,2967.164306640625,1.0,278.84185791015625,283.0006103515625,297.0772399902344,300.16778564453125,293.1499938964844,293.1499938964844,278.54998779296875,33296.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6923675537109375,3.6923916339874254,9.09710422547505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.2333984375,0.0,1560.35498046875,1895.4371337890625,0.0,4300.0,0.9129148721694946,1.0,0.0,3.0,1.0,0.0
17924040,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7126529216766357,0.5732367634773254,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.917700171470642,0.4908868074417114,0.4658361971378326,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8495052456855774,0.3901835680007934,0.2746303677558899,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400912880897522,0.3766313791275024,0.3590348064899444,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215880155563354,0.2337351739406585,1.066005825996399,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2460021972656,285.0048522949219,1.0,0.6160341501235962,0.6479172110557556,0.6479172110557556,1.0,1.0,-3.288769721984864,1.4351404905319214,1.853629231452942,0.6924563050270081,0.9507521986961364,0.9507521986961364,0.0,168.06800842285156,175.0,64227.94140625,0.0,2967.164306640625,1.0,278.84185791015625,283.0006103515625,297.0772399902344,300.16778564453125,293.1499938964844,293.1499938964844,278.54998779296875,33296.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6923675537109375,3.6923916339874254,9.09710422547505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.2333984375,0.0,1560.35498046875,1895.4371337890625,0.0,4300.0,0.9129148721694946,1.0,0.0,3.0,1.0,0.0
17924100,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7117041349411011,0.5750100016593933,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.917689561843872,0.4921497702598572,0.4672631621360779,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489486575126648,0.3903517127037048,0.2749189138412475,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396559357643127,0.3769742250442505,0.3595531284809112,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210191488265991,0.2337289601564407,1.0666182041168213,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114624023437,297.2440185546875,284.8766784667969,1.0,0.6172397136688232,0.6463068127632141,0.6463068127632141,1.0,1.0,-3.2943265438079834,1.4364022016525269,1.8579243421554563,0.692514181137085,0.863686740398407,0.863686740398407,0.0,168.91351318359375,175.0,65174.24609375,0.0,2983.830322265625,1.0,278.5966796875,282.8550109863281,297.1275634765625,300.38104248046875,293.1499938964844,293.1499938964844,278.54998779296875,37466.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6621711254119873,3.662195444107056,8.948918548412621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.427734375,0.0,1557.7633056640625,1895.4371337890625,0.0,4300.0,0.906901717185974,1.0,0.0,3.0,1.0,0.0
17924160,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7102413177490234,0.5777382254600525,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.916856288909912,0.4932966530323028,0.4683698713779449,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.84771728515625,0.3903924524784088,0.2749765515327453,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385973572731018,0.3772054016590118,0.35981285572052,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199000716209412,0.2336247861385345,1.066406011581421,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3133544921875,297.2406311035156,284.91180419921875,1.0,0.6184934973716736,0.644615650177002,0.644615650177002,1.0,1.0,-3.299065113067627,1.4372056722640991,1.8618593215942385,0.6922791600227356,0.8655177354812622,0.8655177354812622,0.0,170.0518798828125,163.0,64994.3828125,0.0,3000.435791015625,1.0,278.5575561523437,282.8835144042969,297.13140869140625,300.3274841308594,293.1499938964844,293.1499938964844,278.8500061035156,38296.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589884042739868,3.5899078845977783,8.599122338637244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4912109375,0.0,1484.21240234375,1895.4371337890625,0.0,4300.0,0.8939918875694275,1.0,0.0,3.0,1.0,0.0
17924220,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7097846865653992,0.5705406069755554,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923332929611206,0.4964515566825866,0.4710366129875183,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515572547912598,0.3912970721721649,0.2753910720348358,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425151109695435,0.3783335089683532,0.3606204092502594,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7227250337600708,0.2338240444660186,1.0663490295410156,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3226318359375,297.2434387207031,284.9980773925781,1.0,0.616120457649231,0.6412332653999329,0.6412332653999329,1.0,1.0,-3.295039653778076,1.4324902296066284,1.862549424171448,0.6887295246124268,0.9521384835243224,0.9521384835243224,0.0,167.44065856933594,166.0,64346.06640625,0.0,2977.086181640625,1.0,278.84283447265625,282.9892578125,297.0769348144531,300.1792297363281,293.1499938964844,293.1499938964844,278.54998779296875,33365.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7113211154937744,3.711345195770264,9.190736705022572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.279296875,0.0,1582.4248046875,1895.4371337890625,0.0,4300.0,0.916890263557434,1.0,0.0,3.0,1.0,0.0
17924280,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7097846865653992,0.5705406069755554,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.923332929611206,0.4964515566825866,0.4710366129875183,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515572547912598,0.3912970721721649,0.2753910720348358,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425151109695435,0.3783335089683532,0.3606204092502594,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7227250337600708,0.2338240444660186,1.0663490295410156,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.3226318359375,297.2434387207031,284.9980773925781,1.0,0.616120457649231,0.6412332653999329,0.6412332653999329,1.0,1.0,-3.295039653778076,1.4324902296066284,1.862549424171448,0.6887295246124268,0.9521384835243224,0.9521384835243224,0.0,167.44065856933594,166.0,64346.06640625,0.0,2977.086181640625,1.0,278.84283447265625,282.9892578125,297.0769348144531,300.1792297363281,293.1499938964844,293.1499938964844,278.54998779296875,33365.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7113211154937744,3.711345195770264,9.190736705022572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.279296875,0.0,1582.4248046875,1895.4371337890625,0.0,4300.0,0.916890263557434,1.0,0.0,3.0,1.0,0.0
17924340,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7095428109169006,0.5680018067359924,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.926369309425354,0.4982179701328277,0.472911387681961,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530136346817017,0.391398936510086,0.2756162285804748,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8440952301025391,0.3787119686603546,0.361142635345459,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237133383750916,0.2337131798267364,1.0662727355957031,284.8849792480469,284.95001220703125,302.0426025390625,293.50634765625,299.327392578125,297.2402648925781,284.88916015625,1.0,0.6158933639526367,0.6386626362800598,0.6386626362800598,1.0,1.0,-3.295036554336548,1.4303137063980105,1.8647228479385376,0.6864011287689209,0.8573080897331238,0.8573080897331238,0.0,166.5740966796875,166.0,64905.4609375,0.0,2972.22998046875,1.0,278.56768798828125,282.8622131347656,297.13360595703125,300.34832763671875,293.1499938964844,293.1499938964844,278.54998779296875,39419.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607926368713379,3.6079506874084473,8.685776151651226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.0439453125,0.0,1512.1544189453125,1895.4371337890625,0.0,4300.0,0.8981459736824036,1.0,0.0,3.0,1.0,0.0
17924400,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7094194889068604,0.5679646134376526,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267707467079164,0.4987997710704803,0.473406434059143,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8530314564704895,0.3914450705051422,0.275615930557251,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.844176709651947,0.3788408637046814,0.3612287044525146,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.723675549030304,0.2336782068014145,1.0660239458084106,284.9039001464844,284.95001220703125,302.04998779296875,293.5068054199219,299.3290710449219,297.2393493652344,284.9053955078125,1.0,0.615959644317627,0.637850821018219,0.637850821018219,1.0,1.0,-3.295389413833618,1.4297757148742676,1.8656136989593504,0.6857600808143616,0.8612000942230225,0.8612000942230225,0.0,166.57525634765625,169.0,64863.53125,0.0,2972.999267578125,1.0,278.557373046875,282.87603759765625,297.1298828125,300.3211975097656,293.1499938964844,293.1499938964844,278.8500061035156,38701.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588580369949341,3.588604211807251,8.592877520641196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.4775390625,0.0,1485.77294921875,1895.4371337890625,0.0,4300.0,0.8940179944038391,1.0,0.0,3.0,1.0,0.0
17924460,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7098473906517029,0.5681232213973999,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288060069084167,0.502025842666626,0.4762115180492401,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534632325172424,0.3924014866352081,0.2761231064796448,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447887301445007,0.3800137341022491,0.3621539175510406,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7237566709518433,0.2339615225791931,1.0667059421539309,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.242919921875,285.0035400390625,1.0,0.6170088648796082,0.6346911787986755,0.6346911787986755,1.0,1.0,-3.301487922668457,1.4298008680343628,1.871686935424805,0.684293270111084,0.9533432126045228,0.9533432126045228,0.0,166.88449096679688,172.0,64323.26171875,0.0,2987.864990234375,1.0,278.84197998046875,282.9906005859375,297.07672119140625,300.17218017578125,293.1499938964844,293.1499938964844,278.54998779296875,33402.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706797599792481,3.7068216800689697,9.168347219201678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.3564453125,0.0,1577.545654296875,1895.4371337890625,0.0,4300.0,0.9162435531616212,1.0,0.0,3.0,1.0,0.0
17924520,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.7098473906517029,0.5681232213973999,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288060069084167,0.502025842666626,0.4762115180492401,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534632325172424,0.3924014866352081,0.2761231064796448,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447887301445007,0.3800137341022491,0.3621539175510406,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7237566709518433,0.2339615225791931,1.0667059421539309,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.242919921875,285.0035400390625,1.0,0.6170088648796082,0.6346911787986755,0.6346911787986755,1.0,1.0,-3.301487922668457,1.4298008680343628,1.871686935424805,0.684293270111084,0.9533432126045228,0.9533432126045228,0.0,166.88449096679688,172.0,64323.26171875,0.0,2987.864990234375,1.0,278.84197998046875,282.9906005859375,297.07672119140625,300.17218017578125,293.1499938964844,293.1499938964844,278.54998779296875,33402.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706797599792481,3.7068216800689697,9.168347219201678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.3564453125,0.0,1577.545654296875,1895.4371337890625,0.0,4300.0,0.9162435531616212,1.0,0.0,3.0,1.0,0.0
17924580,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079367637634277,0.5711637139320374,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287731051445008,0.504425048828125,0.4787165522575378,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8522994518280029,0.3925835192203522,0.2764351367950439,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8438896536827087,0.3805494010448456,0.3628747165203094,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.722611129283905,0.2338462024927139,1.0669747591018677,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492126464844,297.2385559082031,284.9107971191406,1.0,0.6188843846321106,0.6315315365791321,0.6315315365791321,1.0,1.0,-3.309722661972046,1.430712103843689,1.8790106773376465,0.6833446621894836,0.8674930334091187,0.8674930334091187,0.0,168.2669219970703,175.0,65086.55078125,0.0,3013.450927734375,1.0,278.55731201171875,282.8740539550781,297.1388244628906,300.3382568359375,293.1499938964844,293.1499938964844,278.8500061035156,38338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602648496627808,3.602672576904297,8.660382491143537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.728515625,0.0,1498.3936767578125,1895.4371337890625,0.0,4300.0,0.8968604803085327,1.0,0.0,3.0,1.0,0.0
17924640,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7079367637634277,0.5711637139320374,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287731051445008,0.504425048828125,0.4787165522575378,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8522994518280029,0.3925835192203522,0.2764351367950439,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8438896536827087,0.3805494010448456,0.3628747165203094,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.722611129283905,0.2338462024927139,1.0669747591018677,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492126464844,297.2385559082031,284.9107971191406,1.0,0.6188843846321106,0.6315315365791321,0.6315315365791321,1.0,1.0,-3.309722661972046,1.430712103843689,1.8790106773376465,0.6833446621894836,0.8674930334091187,0.8674930334091187,0.0,168.2669219970703,175.0,65086.55078125,0.0,3013.450927734375,1.0,278.55731201171875,282.8740539550781,297.1388244628906,300.3382568359375,293.1499938964844,293.1499938964844,278.8500061035156,38338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602648496627808,3.602672576904297,8.660382491143537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.728515625,0.0,1498.3936767578125,1895.4371337890625,0.0,4300.0,0.8968604803085327,1.0,0.0,3.0,1.0,0.0
17924700,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7071689963340759,0.5732374787330627,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284222722053528,0.5059831738471985,0.4799891114234924,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8514580130577087,0.3929956555366516,0.2765930891036987,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431833386421204,0.3810768723487854,0.363232672214508,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7217963337898254,0.2339270561933517,1.0669898986816406,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3552551269531,297.23944091796875,285.02740478515625,1.0,0.6200119853019714,0.6299517154693604,0.6299517154693604,1.0,1.0,-3.3143818378448486,1.4313898086547852,1.882992029190064,0.6829198598861694,0.9509076476097108,0.9509076476097108,0.0,169.1693115234375,175.0,64405.34765625,0.0,3028.66162109375,1.0,278.8011169433594,283.0033874511719,297.09423828125,300.1470947265625,293.1499938964844,293.1499938964844,278.8500061035156,33818.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65802001953125,3.658043622970581,8.928643069339159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.150390625,0.0,1525.75341796875,1895.4371337890625,0.0,4300.0,0.9072308540344238,1.0,0.0,3.0,1.0,0.0
17924760,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.706454336643219,0.5749907493591309,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9285114407539368,0.5076606273651123,0.4815758168697357,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8509953022003174,0.3935349583625793,0.2769725918769836,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8428126573562622,0.3817129135131836,0.3638386130332947,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212674021720886,0.2340899556875229,1.0677529573440552,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.3620300292969,297.2416687011719,285.0109558105469,1.0,0.6213048100471497,0.6282904148101807,0.6282904148101807,1.0,1.0,-3.3204991817474365,1.4326363801956177,1.8878628015518188,0.682754397392273,0.9657958149909972,0.9657958149909972,0.0,170.02955627441406,163.0,64687.06640625,0.0,3046.847900390625,1.0,278.8428039550781,282.9891967773437,297.09588623046875,300.2096252441406,293.1499938964844,293.1499938964844,278.54998779296875,33071.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730554580688477,3.730578899383545,9.286243880524124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.146484375,0.0,1602.25146484375,1895.4371337890625,0.0,4300.0,0.9211949706077576,1.0,0.0,3.0,1.0,0.0
17924820,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7040915489196777,0.5684946179389954,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9343690276145936,0.5099535584449768,0.4838986694812774,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543128371238708,0.3936188220977783,0.2771507203578949,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462589383125305,0.382147341966629,0.3643726706504822,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7236687541007996,0.2338511198759079,1.0669862031936646,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.23748779296875,284.9022216796875,1.0,0.6188937425613403,0.6249677538871765,0.6249677538871765,1.0,1.0,-3.3154451847076416,1.4271007776260376,1.888344407081604,0.6786611080169678,0.8691467046737671,0.8691467046737671,0.0,167.6232147216797,166.0,65327.78515625,0.0,3022.2265625,1.0,278.5570983886719,282.86065673828125,297.1667785644531,300.3851318359375,293.1499938964844,293.1499938964844,278.8500061035156,38525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626943588256836,3.626967906951904,8.777581683716562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1669921875,0.0,1526.4415283203125,1895.4371337890625,0.0,4300.0,0.9022442102432252,1.0,0.0,3.0,1.0,0.0
17924880,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7040915489196777,0.5684946179389954,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9343690276145936,0.5099535584449768,0.4838986694812774,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543128371238708,0.3936188220977783,0.2771507203578949,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462589383125305,0.382147341966629,0.3643726706504822,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7236687541007996,0.2338511198759079,1.0669862031936646,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.23748779296875,284.9022216796875,1.0,0.6188937425613403,0.6249677538871765,0.6249677538871765,1.0,1.0,-3.3154451847076416,1.4271007776260376,1.888344407081604,0.6786611080169678,0.8691467046737671,0.8691467046737671,0.0,167.6232147216797,166.0,65327.78515625,0.0,3022.2265625,1.0,278.5570983886719,282.86065673828125,297.1667785644531,300.3851318359375,293.1499938964844,293.1499938964844,278.8500061035156,38525.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626943588256836,3.626967906951904,8.777581683716562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1669921875,0.0,1526.4415283203125,1895.4371337890625,0.0,4300.0,0.9022442102432252,1.0,0.0,3.0,1.0,0.0
17924940,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046070694923401,0.5652461051940918,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384393692016602,0.5131322741508484,0.4865838289260864,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563254475593567,0.3945144414901733,0.27756267786026,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484011292457581,0.3832497894763946,0.3651631474494934,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249600291252136,0.2340596616268158,1.066999435424805,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2406616210937,285.0023803710937,1.0,0.6186954379081726,0.6216450929641724,0.6216450929641724,1.0,1.0,-3.3162078857421875,1.4242233037948608,1.891984462738037,0.6752979755401611,0.9617913961410522,0.9617913961410522,0.0,166.54537963867188,169.0,64707.1015625,0.0,3017.820556640625,1.0,278.8430480957031,282.9794921875,297.1242980957031,300.242919921875,293.1499938964844,293.1499938964844,278.54998779296875,33422.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7404534816741934,3.740478038787842,9.33559078930557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.5888671875,0.0,1616.385986328125,1895.4371337890625,0.0,4300.0,0.923572599887848,1.0,0.0,3.0,1.0,0.0
17925000,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046070694923401,0.5652461051940918,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384393692016602,0.5131322741508484,0.4865838289260864,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563254475593567,0.3945144414901733,0.27756267786026,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484011292457581,0.3832497894763946,0.3651631474494934,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7249600291252136,0.2340596616268158,1.066999435424805,285.0037536621094,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2406616210937,285.0023803710937,1.0,0.6186954379081726,0.6216450929641724,0.6216450929641724,1.0,1.0,-3.3162078857421875,1.4242233037948608,1.891984462738037,0.6752979755401611,0.9617913961410522,0.9617913961410522,0.0,166.54537963867188,169.0,64707.1015625,0.0,3017.820556640625,1.0,278.8430480957031,282.9794921875,297.1242980957031,300.242919921875,293.1499938964844,293.1499938964844,278.54998779296875,33422.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7404534816741934,3.740478038787842,9.33559078930557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.5888671875,0.0,1616.385986328125,1895.4371337890625,0.0,4300.0,0.923572599887848,1.0,0.0,3.0,1.0,0.0
17925060,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7031158804893494,0.5661384463310242,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396790266036988,0.515491783618927,0.4890323877334595,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561539053916931,0.3946559429168701,0.2778304815292358,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.848455011844635,0.3837339580059051,0.3658119738101959,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246047854423523,0.2339169681072235,1.0669958591461182,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.23681640625,284.9074401855469,1.0,0.6197089552879333,0.6185285449028015,0.6185285449028015,1.0,1.0,-3.3213231563568115,1.4234026670455933,1.8979204893112185,0.6732662916183472,0.8723506331443787,0.8723506331443787,0.0,167.06272888183594,172.0,65457.46875,0.0,3031.8798828125,1.0,278.5570678710937,282.8617553710937,297.19677734375,300.4182434082031,293.1499938964844,293.1499938964844,278.8500061035156,38443.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632980108261109,3.6330044269561768,8.806824780549505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7919921875,0.0,1532.5140380859375,1895.4371337890625,0.0,4300.0,0.9036526083946228,1.0,0.0,3.0,1.0,0.0
17925120,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7031158804893494,0.5661384463310242,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9396790266036988,0.515491783618927,0.4890323877334595,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561539053916931,0.3946559429168701,0.2778304815292358,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.848455011844635,0.3837339580059051,0.3658119738101959,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7246047854423523,0.2339169681072235,1.0669958591461182,284.90576171875,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.23681640625,284.9074401855469,1.0,0.6197089552879333,0.6185285449028015,0.6185285449028015,1.0,1.0,-3.3213231563568115,1.4234026670455933,1.8979204893112185,0.6732662916183472,0.8723506331443787,0.8723506331443787,0.0,167.06272888183594,172.0,65457.46875,0.0,3031.8798828125,1.0,278.5570678710937,282.8617553710937,297.19677734375,300.4182434082031,293.1499938964844,293.1499938964844,278.8500061035156,38443.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632980108261109,3.6330044269561768,8.806824780549505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.7919921875,0.0,1532.5140380859375,1895.4371337890625,0.0,4300.0,0.9036526083946228,1.0,0.0,3.0,1.0,0.0
17925180,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.702096164226532,0.5684922933578491,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402671456336976,0.5187419652938843,0.4918694198131561,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555074334144592,0.3956014811992645,0.2783408761024475,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480075001716614,0.3848805725574493,0.3667293488979339,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238104939460754,0.23416468501091,1.0676544904708862,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.2405090332031,285.0118408203125,1.0,0.6215524673461914,0.6154120564460754,0.6154120564460754,1.0,1.0,-3.3300676345825195,1.4241580963134766,1.905909538269043,0.6719076037406921,0.9730857610702516,0.9730857610702516,0.0,168.22625732421875,175.0,65026.65234375,0.0,3057.582763671875,1.0,278.8431396484375,282.9818115234375,297.1629333496094,300.296875,293.1499938964844,293.1499938964844,278.54998779296875,33161.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757055521011353,3.757080078125,9.418646982339852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.3603515625,0.0,1633.7025146484375,1895.4371337890625,0.0,4300.0,0.9271698594093324,1.0,0.0,3.0,1.0,0.0
17925240,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.702096164226532,0.5684922933578491,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9402671456336976,0.5187419652938843,0.4918694198131561,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555074334144592,0.3956014811992645,0.2783408761024475,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8480075001716614,0.3848805725574493,0.3667293488979339,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238104939460754,0.23416468501091,1.0676544904708862,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.2405090332031,285.0118408203125,1.0,0.6215524673461914,0.6154120564460754,0.6154120564460754,1.0,1.0,-3.3300676345825195,1.4241580963134766,1.905909538269043,0.6719076037406921,0.9730857610702516,0.9730857610702516,0.0,168.22625732421875,175.0,65026.65234375,0.0,3057.582763671875,1.0,278.8431396484375,282.9818115234375,297.1629333496094,300.296875,293.1499938964844,293.1499938964844,278.54998779296875,33161.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757055521011353,3.757080078125,9.418646982339852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.3603515625,0.0,1633.7025146484375,1895.4371337890625,0.0,4300.0,0.9271698594093324,1.0,0.0,3.0,1.0,0.0
17925300,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7006640434265137,0.5702615976333618,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9401974081993104,0.519989013671875,0.4933045208454132,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549200296401978,0.3957421481609344,0.2786195576190948,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475263118743896,0.385181576013565,0.3672196567058563,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.723216712474823,0.2341272681951522,1.0681558847427368,284.8817749023437,284.95001220703125,302.32110595703125,293.62451171875,299.4130554199219,297.2393798828125,284.87921142578125,1.0,0.6227254271507263,0.6138537526130676,0.6138537526130676,1.0,1.0,-3.3354506492614746,1.4249513149261477,1.9104993343353271,0.671458899974823,0.8851281404495239,0.8851281404495239,0.0,169.056396484375,175.0,66102.25,0.0,3074.107177734375,1.0,278.59527587890625,282.8309936523437,297.22686767578125,300.5303039550781,293.1499938964844,293.1499938964844,278.54998779296875,36955.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735677480697632,3.7357025146484375,9.31176600715844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.734375,0.0,1637.91455078125,1895.4371337890625,0.0,4300.0,0.9231875538825988,1.0,0.0,3.0,1.0,0.0
17925360,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6986704468727112,0.57306969165802,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392111897468568,0.5210838317871094,0.4943765997886657,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8535831570625305,0.3957248330116272,0.2786477506160736,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.84634929895401,0.3853448033332824,0.3674278259277344,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220251560211182,0.2339693754911422,1.0677587985992432,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4176940917969,297.23681640625,284.9090576171875,1.0,0.623943030834198,0.6122202277183533,0.6122202277183533,1.0,1.0,-3.339924097061157,1.4252361059188845,1.914687991142273,0.670670211315155,0.8823332190513611,0.8823332190513611,0.0,170.19972229003906,163.0,65970.1484375,0.0,3090.46533203125,1.0,278.5570068359375,282.8544921875,297.2445983886719,300.4951477050781,293.1499938964844,293.1499938964844,278.8500061035156,38128.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66737961769104,3.667404174804688,8.974391789706715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6650390625,0.0,1568.5936279296875,1895.4371337890625,0.0,4300.0,0.910999834537506,1.0,0.0,3.0,1.0,0.0
17925420,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972224712371826,0.5659250020980835,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.945603370666504,0.5242415070533752,0.4970139563083648,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574501872062683,0.3965828418731689,0.2790129482746124,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.850295901298523,0.3863997161388397,0.3681464493274688,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247500419616699,0.2340859323740005,1.067283034324646,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.43145751953125,297.2404479980469,285.00640869140625,1.0,0.6214969754219055,0.6089531183242798,0.6089531183242798,1.0,1.0,-3.335256814956665,1.419541835784912,1.915714859962464,0.6660876870155334,0.9787037372589112,0.9787037372589112,0.0,167.5847625732422,151.0,65353.67578125,0.0,3065.31884765625,1.0,278.8434143066406,282.9715881347656,297.2158508300781,300.3750305175781,293.1499938964844,293.1499938964844,278.54998779296875,33315.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786083936691284,3.786108732223511,9.564753327140352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.3134765625,0.0,1669.0682373046875,1895.4371337890625,0.0,4300.0,0.9337791800498962,1.0,0.0,3.0,1.0,0.0
17925480,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6972224712371826,0.5659250020980835,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.945603370666504,0.5242415070533752,0.4970139563083648,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574501872062683,0.3965828418731689,0.2790129482746124,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.850295901298523,0.3863997161388397,0.3681464493274688,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247500419616699,0.2340859323740005,1.067283034324646,285.00836181640625,284.95001220703125,302.3817443847656,293.6665344238281,299.43145751953125,297.2404479980469,285.00640869140625,1.0,0.6214969754219055,0.6089531183242798,0.6089531183242798,1.0,1.0,-3.335256814956665,1.419541835784912,1.915714859962464,0.6660876870155334,0.9787037372589112,0.9787037372589112,0.0,167.5847625732422,151.0,65353.67578125,0.0,3065.31884765625,1.0,278.8434143066406,282.9715881347656,297.2158508300781,300.3750305175781,293.1499938964844,293.1499938964844,278.54998779296875,33315.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786083936691284,3.786108732223511,9.564753327140352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.3134765625,0.0,1669.0682373046875,1895.4371337890625,0.0,4300.0,0.9337791800498962,1.0,0.0,3.0,1.0,0.0
17925540,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6970400810241699,0.553827702999115,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544749855995178,0.5260883569717407,0.4988798201084137,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8636721968650818,0.3965879082679748,0.2791007757186889,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8565411567687988,0.3866903781890869,0.3684898614883423,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7293738722801208,0.2338682115077972,1.0661978721618652,284.8811950683594,284.95001220703125,302.4162292480469,293.6918029785156,299.438720703125,297.2366638183594,284.8840637207031,1.0,0.6171132326126099,0.6062088012695312,0.6062088012695312,1.0,1.0,-3.3221795558929443,1.4105781316757202,1.911601424217224,0.6600795984268188,0.8725345134735107,0.8725345134735107,0.0,162.99746704101562,151.0,65886.0234375,0.0,3010.750244140625,1.0,278.5622863769531,282.8338928222656,297.29266357421875,300.5602111816406,293.1499938964844,293.1499938964844,278.54998779296875,39259.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683283567428589,3.683308362960816,9.052396876541023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.2861328125,0.0,1595.125732421875,1895.4371337890625,0.0,4300.0,0.9149217009544371,1.0,0.0,3.0,1.0,0.0
17925600,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6972525119781494,0.5511556267738342,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9563192129135132,0.5264525413513184,0.4991518557071686,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8650175929069519,0.3965937793254852,0.2790580689907074,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8578963875770569,0.3867482244968414,0.368486613035202,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7303744554519653,0.2338284403085708,1.065785527229309,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4400634765625,297.2359619140625,284.8927917480469,1.0,0.616073489189148,0.6056860685348511,0.6056860685348511,1.0,1.0,-3.318743228912353,1.4084413051605225,1.9103018045425413,0.6587087512016296,0.8724949955940247,0.8724949955940247,0.0,161.9718780517578,169.0,65797.6328125,0.0,2997.496826171875,1.0,278.5567626953125,282.8425598144531,297.2931823730469,300.54425048828125,293.1499938964844,293.1499938964844,278.8500061035156,38972.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667582511901856,3.667607307434082,8.975384844234213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3173828125,0.0,1575.1627197265625,1895.4371337890625,0.0,4300.0,0.9115744829177856,1.0,0.0,3.0,1.0,0.0
17925660,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6989330053329468,0.5546064972877502,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561061263084412,0.5297282338142395,0.5019638538360596,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637283444404602,0.3975503742694855,0.2795480191707611,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568169474601746,0.3878991901874542,0.3693714439868927,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291480898857117,0.2341627180576324,1.066625475883484,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.23956298828125,285.0099792480469,1.0,0.619045615196228,0.6028279662132263,0.6028279662132263,1.0,1.0,-3.3288843631744385,1.4098262786865234,1.919058084487915,0.657154381275177,0.9749276041984558,0.9749276041984558,0.0,163.50665283203125,187.0,65273.66796875,0.0,3028.28271484375,1.0,278.8432922363281,282.9757995605469,297.2587890625,300.4081115722656,293.1499938964844,293.1499938964844,278.54998779296875,33452.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776104211807251,3.7761290073394775,9.514395742371562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.4228515625,0.0,1658.326416015625,1895.4371337890625,0.0,4300.0,0.9317200183868408,1.0,0.0,3.0,1.0,0.0
17925720,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6989330053329468,0.5546064972877502,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561061263084412,0.5297282338142395,0.5019638538360596,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637283444404602,0.3975503742694855,0.2795480191707611,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568169474601746,0.3878991901874542,0.3693714439868927,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7291480898857117,0.2341627180576324,1.066625475883484,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.23956298828125,285.0099792480469,1.0,0.619045615196228,0.6028279662132263,0.6028279662132263,1.0,1.0,-3.3288843631744385,1.4098262786865234,1.919058084487915,0.657154381275177,0.9749276041984558,0.9749276041984558,0.0,163.50665283203125,187.0,65273.66796875,0.0,3028.28271484375,1.0,278.8432922363281,282.9757995605469,297.2587890625,300.4081115722656,293.1499938964844,293.1499938964844,278.54998779296875,33452.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776104211807251,3.7761290073394775,9.514395742371562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.4228515625,0.0,1658.326416015625,1895.4371337890625,0.0,4300.0,0.9317200183868408,1.0,0.0,3.0,1.0,0.0
