time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6946365833282471,0.5728279948234558,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467799067497252,0.5321875810623169,0.5047490000724792,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8550928235054016,0.3977709114551544,0.2800470888614654,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.84859299659729,0.3884527087211609,0.3703220784664154,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222175002098083,0.2341063022613525,1.068218469619751,284.9169006347656,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2364196777344,284.91925048828125,1.0,0.6271264553070068,0.5999698638916016,0.5999698638916016,1.0,1.0,-3.357792854309082,1.4194796085357666,1.9383131265640257,0.6602776050567627,0.8953141570091248,0.8953141570091248,0.0,170.8616943359375,190.0,66568.1328125,0.0,3133.9052734375,1.0,278.5564880371094,282.85406494140625,297.3470458984375,300.6267395019531,293.1499938964844,293.1499938964844,278.8500061035156,37724.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7003931999206543,3.700417995452881,9.136693392974848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.1044921875,0.0,1603.0389404296875,1895.4371337890625,0.0,4300.0,0.9180997610092164,1.0,0.0,3.0,1.0,0.0
17925840,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6946365833282471,0.5728279948234558,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467799067497252,0.5321875810623169,0.5047490000724792,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8550928235054016,0.3977709114551544,0.2800470888614654,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.84859299659729,0.3884527087211609,0.3703220784664154,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222175002098083,0.2341063022613525,1.068218469619751,284.9169006347656,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2364196777344,284.91925048828125,1.0,0.6271264553070068,0.5999698638916016,0.5999698638916016,1.0,1.0,-3.357792854309082,1.4194796085357666,1.9383131265640257,0.6602776050567627,0.8953141570091248,0.8953141570091248,0.0,170.8616943359375,190.0,66568.1328125,0.0,3133.9052734375,1.0,278.5564880371094,282.85406494140625,297.3470458984375,300.6267395019531,293.1499938964844,293.1499938964844,278.8500061035156,37724.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7003931999206543,3.700417995452881,9.136693392974848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.1044921875,0.0,1603.0389404296875,1895.4371337890625,0.0,4300.0,0.9180997610092164,1.0,0.0,3.0,1.0,0.0
17925900,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.6914420127868652,0.5809262990951538,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427470564842224,0.5337720513343811,0.5061159133911133,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.851419985294342,0.3981842696666717,0.2802643179893493,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451063632965088,0.3889719545841217,0.3707528710365295,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191030979156494,0.2341455370187759,1.0685442686080933,285.0426330566406,284.95001220703125,302.5268859863281,293.77783203125,299.4748229980469,297.2384033203125,285.0454406738281,1.0,0.6303625106811523,0.5985408425331116,0.5985408425331116,1.0,1.0,-3.370358943939209,1.4233790636062622,1.9469799995422363,0.6615917086601257,0.9894970655441284,0.9894970655441284,0.0,174.1993865966797,190.0,66023.140625,0.0,3181.142822265625,1.0,278.80291748046875,282.9904479980469,297.31768798828125,300.4615173339844,293.1499938964844,293.1499938964844,278.8500061035156,33516.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761601448059082,3.7616260051727295,9.441452561986808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.193359375,0.0,1641.7608642578125,1895.4371337890625,0.0,4300.0,0.9300908446311952,1.0,0.0,3.0,1.0,0.0
17925960,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6882660984992981,0.5873131155967712,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.940014898777008,0.5354937314987183,0.5077970623970032,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8488471508026123,0.3987455368041992,0.2806967198848724,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8426566123962402,0.3896133601665497,0.3714187443256378,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7167686223983765,0.2342396229505539,1.0693525075912476,285.0414733886719,284.95001220703125,302.5478210449219,293.7947082519531,299.4826354980469,297.24151611328125,285.0409240722656,1.0,0.6333865523338318,0.5967810153961182,0.5967810153961182,1.0,1.0,-3.3823559284210205,1.426633596420288,1.955722451210022,0.6622704863548279,1.0,1.0,0.0,176.9489288330078,193.0,66399.875,0.0,3224.03564453125,1.0,278.843505859375,282.9859313964844,297.3323669433594,300.5462341308594,293.1499938964844,293.1499938964844,278.54998779296875,33051.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831874132156372,3.831899404525757,9.79751121121808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.119140625,0.0,1721.9239501953125,1895.4371337890625,0.0,4300.0,0.9439632892608644,1.0,0.0,3.0,1.0,0.0
17926020,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6796929836273193,0.5998656153678894,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342154264450072,0.537732720375061,0.5103849172592163,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435004949569702,0.3988048434257507,0.2810777425765991,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376101851463318,0.3899918794631958,0.3721944391727447,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117106914520264,0.2337527871131897,1.068940281867981,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.490234375,297.23468017578125,284.9116516113281,1.0,0.638644278049469,0.5932613611221313,0.5932613611221313,1.0,1.0,-3.4014699459075928,1.4307962656021118,1.970673561096192,0.6623682379722595,0.918688416481018,0.918688416481018,0.0,182.2297515869141,196.0,67772.828125,0.0,3298.18310546875,1.0,278.5567626953125,282.8285217285156,297.42926025390625,300.7889404296875,293.1499938964844,293.1499938964844,278.25,37218.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790743827819824,3.790769338607788,9.588311513653025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.7294921875,0.0,1704.9278564453125,1895.4371337890625,0.0,4300.0,0.9376814365386964,1.0,0.0,3.0,1.0,0.0
17926080,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6796929836273193,0.5998656153678894,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342154264450072,0.537732720375061,0.5103849172592163,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435004949569702,0.3988048434257507,0.2810777425765991,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376101851463318,0.3899918794631958,0.3721944391727447,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117106914520264,0.2337527871131897,1.068940281867981,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.490234375,297.23468017578125,284.9116516113281,1.0,0.638644278049469,0.5932613611221313,0.5932613611221313,1.0,1.0,-3.4014699459075928,1.4307962656021118,1.970673561096192,0.6623682379722595,0.918688416481018,0.918688416481018,0.0,182.2297515869141,196.0,67772.828125,0.0,3298.18310546875,1.0,278.5567626953125,282.8285217285156,297.42926025390625,300.7889404296875,293.1499938964844,293.1499938964844,278.25,37218.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790743827819824,3.790769338607788,9.588311513653025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.7294921875,0.0,1704.9278564453125,1895.4371337890625,0.0,4300.0,0.9376814365386964,1.0,0.0,3.0,1.0,0.0
17926140,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9959111213684082,0.670789897441864,0.6053680181503296,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9261772632598876,0.5397235751152039,0.512437105178833,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8365729451179504,0.3986177444458008,0.2810912132263183,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8310116529464722,0.3901140093803406,0.3725217282772064,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7046648859977722,0.232899934053421,1.066375494003296,284.8914794921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4960327148437,297.2262268066406,284.8925170898437,1.0,0.6425597667694092,0.5897417664527893,0.5897417664527893,1.0,1.0,-3.4077868461608887,1.4291017055511477,1.9786851406097408,0.6596373915672302,0.850149393081665,0.850149393081665,0.0,188.27880859375,199.0,68089.6796875,0.0,3348.014892578125,1.0,278.257568359375,282.7823181152344,297.4833374023437,300.8857116699219,293.1499938964844,293.1499938964844,278.54998779296875,40036.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5955405235290527,3.595564842224121,8.626242902209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.927734375,0.0,1503.173095703125,1895.4371337890625,0.0,4300.0,0.8967732191085815,1.0,0.0,3.0,1.0,0.0
17926200,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9959111213684082,0.670789897441864,0.6053680181503296,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9261772632598876,0.5397235751152039,0.512437105178833,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8365729451179504,0.3986177444458008,0.2810912132263183,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8310116529464722,0.3901140093803406,0.3725217282772064,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7046648859977722,0.232899934053421,1.066375494003296,284.8914794921875,284.95001220703125,302.6312561035156,293.8631286621094,299.4960327148437,297.2262268066406,284.8925170898437,1.0,0.6425597667694092,0.5897417664527893,0.5897417664527893,1.0,1.0,-3.4077868461608887,1.4291017055511477,1.9786851406097408,0.6596373915672302,0.850149393081665,0.850149393081665,0.0,188.27880859375,199.0,68089.6796875,0.0,3348.014892578125,1.0,278.257568359375,282.7823181152344,297.4833374023437,300.8857116699219,293.1499938964844,293.1499938964844,278.54998779296875,40036.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5955405235290527,3.595564842224121,8.626242902209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.927734375,0.0,1503.173095703125,1895.4371337890625,0.0,4300.0,0.8967732191085815,1.0,0.0,3.0,1.0,0.0
17926260,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9882508516311646,0.6667991280555725,0.6010347008705139,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.920111119747162,0.5428450703620911,0.5153447389602661,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8312505483627319,0.3994854092597961,0.2816838026046753,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258568048477173,0.3911002874374389,0.3734687864780426,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988375782966614,0.2326373904943466,1.0654051303863523,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.22955322265625,284.99713134765625,1.0,0.6451470255851746,0.5863129496574402,0.5863129496574402,1.0,1.0,-3.4068665504455566,1.424263596534729,1.982602953910828,0.6548646688461304,0.9397026896476746,0.9397026896476746,0.0,193.4216766357422,202.0,67431.1875,0.0,3375.72216796875,1.0,278.5419616699219,282.90728759765625,297.4502868652344,300.7448425292969,293.1499938964844,293.1499938964844,278.25,34023.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692486763000488,3.6925108432769775,9.097690849557694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.4462890625,0.0,1565.9915771484375,1895.4371337890625,0.0,4300.0,0.9135196805000304,1.0,0.0,3.0,1.0,0.0
17926320,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9882508516311646,0.6667991280555725,0.6010347008705139,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.920111119747162,0.5428450703620911,0.5153447389602661,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8312505483627319,0.3994854092597961,0.2816838026046753,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8258568048477173,0.3911002874374389,0.3734687864780426,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6988375782966614,0.2326373904943466,1.0654051303863523,284.99761962890625,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.22955322265625,284.99713134765625,1.0,0.6451470255851746,0.5863129496574402,0.5863129496574402,1.0,1.0,-3.4068665504455566,1.424263596534729,1.982602953910828,0.6548646688461304,0.9397026896476746,0.9397026896476746,0.0,193.4216766357422,202.0,67431.1875,0.0,3375.72216796875,1.0,278.5419616699219,282.90728759765625,297.4502868652344,300.7448425292969,293.1499938964844,293.1499938964844,278.25,34023.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692486763000488,3.6925108432769775,9.097690849557694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.4462890625,0.0,1565.9915771484375,1895.4371337890625,0.0,4300.0,0.9135196805000304,1.0,0.0,3.0,1.0,0.0
17926380,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814435243606568,0.6622880101203918,0.5973833799362183,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9153452515602112,0.5450894236564636,0.5178402662277222,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8268411755561829,0.399580717086792,0.2820310294628143,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216198086738586,0.3914625942707062,0.3741540312767029,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940692067146301,0.2321391701698303,1.0644315481185913,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.51580810546875,297.22564697265625,284.91357421875,1.0,0.6472312808036804,0.5828841924667358,0.5828841924667358,1.0,1.0,-3.4055542945861816,1.419129490852356,1.986424684524536,0.6501142382621765,0.8606404066085815,0.8606404066085815,0.0,197.76611328125,205.0,68031.90625,0.0,3397.962158203125,1.0,278.25750732421875,282.8021240234375,297.5265808105469,300.91876220703125,293.1499938964844,293.1499938964844,278.54998779296875,38494.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57739806175232,3.577421903610229,8.539409463992342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.8984375,0.0,1472.1778564453125,1895.4371337890625,0.0,4300.0,0.8913878202438354,1.0,0.0,3.0,1.0,0.0
17926440,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9814435243606568,0.6622880101203918,0.5973833799362183,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9153452515602112,0.5450894236564636,0.5178402662277222,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8268411755561829,0.399580717086792,0.2820310294628143,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8216198086738586,0.3914625942707062,0.3741540312767029,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6940692067146301,0.2321391701698303,1.0644315481185913,284.91265869140625,284.95001220703125,302.71356201171875,293.9312438964844,299.51580810546875,297.22564697265625,284.91357421875,1.0,0.6472312808036804,0.5828841924667358,0.5828841924667358,1.0,1.0,-3.4055542945861816,1.419129490852356,1.986424684524536,0.6501142382621765,0.8606404066085815,0.8606404066085815,0.0,197.76611328125,205.0,68031.90625,0.0,3397.962158203125,1.0,278.25750732421875,282.8021240234375,297.5265808105469,300.91876220703125,293.1499938964844,293.1499938964844,278.54998779296875,38494.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57739806175232,3.577421903610229,8.539409463992342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.8984375,0.0,1472.1778564453125,1895.4371337890625,0.0,4300.0,0.8913878202438354,1.0,0.0,3.0,1.0,0.0
17926500,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9784938097000122,0.6608608365058899,0.5957978963851929,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9135974645614624,0.5465847253799438,0.5190942883491516,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8250733017921448,0.3999373018741607,0.2821912467479706,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199276328086853,0.3919036388397217,0.3744790852069855,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921112537384033,0.2320669442415237,1.063923478126526,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5213623046875,297.2269897460937,285.0223388671875,1.0,0.6481382846832275,0.5811697840690613,0.5811697840690613,1.0,1.0,-3.405121326446533,1.4166406393051147,1.9884806871414185,0.6476414799690247,0.9395352602005004,0.9395352602005004,0.0,199.5755157470703,205.0,67320.875,0.0,3407.496337890625,1.0,278.5,282.92578125,297.4920959472656,300.7337341308594,293.1499938964844,293.1499938964844,278.54998779296875,33929.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631651401519776,3.6316747665405273,8.800383284324198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.525390625,0.0,1497.436767578125,1895.4371337890625,0.0,4300.0,0.9012666940689088,1.0,0.0,3.0,1.0,0.0
17926560,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9763739705085754,0.6595339775085449,0.5947061777114868,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.912804365158081,0.5481770634651184,0.5206406116485596,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240376114845276,0.4003886580467224,0.2825412154197693,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189437389373779,0.392436146736145,0.3750239908695221,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908705830574036,0.2320965826511383,1.0641803741455078,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.52801513671875,297.2294921875,285.0033264160156,1.0,0.6491320729255676,0.5796940326690674,0.5796940326690674,1.0,1.0,-3.4070513248443604,1.415467619895935,1.9915838241577148,0.6460090279579163,0.9496555924415588,0.9496555924415588,0.0,200.9743804931641,208.0,67549.9453125,0.0,3420.14453125,1.0,278.5427551269531,282.9114074707031,297.5013732910156,300.8012084960937,293.1499938964844,293.1499938964844,278.25,33343.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697265386581421,3.697289228439331,9.121253015109688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.271484375,0.0,1566.2591552734375,1895.4371337890625,0.0,4300.0,0.9138349890708924,1.0,0.0,3.0,1.0,0.0
17926620,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.970283031463623,0.6552110314369202,0.5913357734680176,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9095860123634338,0.5503503084182739,0.5230529308319092,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206577301025391,0.4003867506980896,0.2828041315078735,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8157200217247009,0.3927401602268219,0.375636339187622,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6872768402099609,0.2316900342702865,1.063615322113037,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.53533935546875,297.22515869140625,284.9107360839844,1.0,0.6508741974830627,0.5767424702644348,0.5767424702644348,1.0,1.0,-3.406280994415283,1.4110432863235474,1.9952375888824463,0.6418650150299072,0.8645573258399963,0.8645573258399963,0.0,204.52737426757807,211.0,68218.4765625,0.0,3439.028564453125,1.0,278.2574157714844,282.79718017578125,297.5809936523437,300.9852905273437,293.1499938964844,293.1499938964844,278.54998779296875,38325.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5908544063568115,3.5908782482147217,8.603771561865869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2021484375,0.0,1485.4761962890625,1895.4371337890625,0.0,4300.0,0.8941802382469177,1.0,0.0,3.0,1.0,0.0
17926680,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.970283031463623,0.6552110314369202,0.5913357734680176,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9095860123634338,0.5503503084182739,0.5230529308319092,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8206577301025391,0.4003867506980896,0.2828041315078735,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8157200217247009,0.3927401602268219,0.375636339187622,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6872768402099609,0.2316900342702865,1.063615322113037,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.53533935546875,297.22515869140625,284.9107360839844,1.0,0.6508741974830627,0.5767424702644348,0.5767424702644348,1.0,1.0,-3.406280994415283,1.4110432863235474,1.9952375888824463,0.6418650150299072,0.8645573258399963,0.8645573258399963,0.0,204.52737426757807,211.0,68218.4765625,0.0,3439.028564453125,1.0,278.2574157714844,282.79718017578125,297.5809936523437,300.9852905273437,293.1499938964844,293.1499938964844,278.54998779296875,38325.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5908544063568115,3.5908782482147217,8.603771561865869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2021484375,0.0,1485.4761962890625,1895.4371337890625,0.0,4300.0,0.8941802382469177,1.0,0.0,3.0,1.0,0.0
17926740,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9657714366912842,0.65277099609375,0.5888891220092773,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9078577756881714,0.5531753301620483,0.5255556106567383,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8184589743614197,0.401093065738678,0.2832069396972656,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136278986930847,0.3936095535755157,0.3763664364814758,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6847988963127136,0.2316844463348388,1.063436508178711,285.00653076171875,284.95001220703125,302.8296203613281,294.0251159667969,299.5461120605469,297.2286682128906,285.00494384765625,1.0,0.6524394750595093,0.5740270018577576,0.5740270018577576,1.0,1.0,-3.4074866771698,1.4077733755111694,1.9997131824493408,0.6382197737693787,0.9526861906051636,0.9526861906051636,0.0,207.1680145263672,211.0,67691.8984375,0.0,3457.2451171875,1.0,278.5401611328125,282.91064453125,297.5519714355469,300.857421875,293.1499938964844,293.1499938964844,278.54998779296875,33264.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7033300399780273,3.7033538818359375,9.151200970336504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.0341796875,0.0,1572.5504150390625,1895.4371337890625,0.0,4300.0,0.9150975942611694,1.0,0.0,3.0,1.0,0.0
17926800,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.965444266796112,0.6525363326072693,0.5887157917022705,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.907776653766632,0.5534146428108215,0.525801420211792,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183243870735168,0.4011508524417877,0.283261090517044,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8135009407997131,0.393683522939682,0.3764524757862091,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6846403479576111,0.2316878288984298,1.0635038614273071,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5470275878906,297.2289123535156,285.001708984375,1.0,0.6525893807411194,0.5737909078598022,0.5737909078598022,1.0,1.0,-3.4078235626220703,1.4075860977172852,2.000237464904785,0.6379616260528564,0.9533458352088928,0.9533458352088928,0.0,207.3708648681641,214.0,67726.953125,0.0,3459.21728515625,1.0,278.5428161621094,282.9076538085937,297.5553283691406,300.8677673339844,293.1499938964844,293.1499938964844,278.25,33348.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710155487060547,3.7101798057556152,9.184965392705636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.9501953125,0.0,1580.9678955078125,1895.4371337890625,0.0,4300.0,0.9166797995567322,1.0,0.0,3.0,1.0,0.0
17926860,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.959381103515625,0.6482921242713928,0.585408091545105,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051198363304138,0.5555651187896729,0.5281862616539001,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.815254807472229,0.4011240303516388,0.2834995090961456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105614185333252,0.3939667046070099,0.3770370781421661,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814419627189636,0.2313026934862136,1.0630176067352295,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.5531005859375,297.2245483398437,284.9085693359375,1.0,0.6542374491691589,0.5708166360855103,0.5708166360855103,1.0,1.0,-3.407127618789673,1.4030095338821411,2.004117965698242,0.6336687207221985,0.8663727045059204,0.8663727045059204,0.0,210.73098754882807,217.0,68386.296875,0.0,3477.151123046875,1.0,278.25732421875,282.79296875,297.6325988769531,301.0492248535156,293.1499938964844,293.1499938964844,278.54998779296875,38375.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6027958393096924,3.6028199195861816,8.661091328576731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9306640625,0.0,1498.826171875,1895.4371337890625,0.0,4300.0,0.8968600034713745,1.0,0.0,3.0,1.0,0.0
17926920,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.959381103515625,0.6482921242713928,0.585408091545105,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9051198363304138,0.5555651187896729,0.5281862616539001,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.815254807472229,0.4011240303516388,0.2834995090961456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8105614185333252,0.3939667046070099,0.3770370781421661,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6814419627189636,0.2313026934862136,1.0630176067352295,284.90740966796875,284.95001220703125,302.8707580566406,294.0568542480469,299.5531005859375,297.2245483398437,284.9085693359375,1.0,0.6542374491691589,0.5708166360855103,0.5708166360855103,1.0,1.0,-3.407127618789673,1.4030095338821411,2.004117965698242,0.6336687207221985,0.8663727045059204,0.8663727045059204,0.0,210.73098754882807,217.0,68386.296875,0.0,3477.151123046875,1.0,278.25732421875,282.79296875,297.6325988769531,301.0492248535156,293.1499938964844,293.1499938964844,278.54998779296875,38375.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6027958393096924,3.6028199195861816,8.661091328576731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9306640625,0.0,1498.826171875,1895.4371337890625,0.0,4300.0,0.8968600034713745,1.0,0.0,3.0,1.0,0.0
17926980,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9545612335205078,0.6457007527351379,0.5828537940979004,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036519527435304,0.5586282014846802,0.5309229493141174,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.813107430934906,0.401882916688919,0.2839456796646118,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085100650787354,0.3949046432971954,0.3778392374515533,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790620684623718,0.2313182502985,1.0629632472991943,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.56353759765625,297.2283935546875,285.0013122558594,1.0,0.6559066772460938,0.5678423643112183,0.5678423643112183,1.0,1.0,-3.408773899078369,1.3994032144546509,2.009370803833008,0.6296172738075256,0.9556409120559692,0.9556409120559692,0.0,213.4694366455078,220.0,67869.25,0.0,3496.9970703125,1.0,278.5428771972656,282.9052734375,297.604248046875,300.9274597167969,293.1499938964844,293.1499938964844,278.25,33393.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720026731491089,3.720051050186157,9.233905871042224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.2783203125,0.0,1592.60791015625,1895.4371337890625,0.0,4300.0,0.9189387559890748,1.0,0.0,3.0,1.0,0.0
17927040,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9545612335205078,0.6457007527351379,0.5828537940979004,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9036519527435304,0.5586282014846802,0.5309229493141174,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.813107430934906,0.401882916688919,0.2839456796646118,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8085100650787354,0.3949046432971954,0.3778392374515533,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790620684623718,0.2313182502985,1.0629632472991943,285.0027160644531,284.95001220703125,302.90771484375,294.0842590332031,299.56353759765625,297.2283935546875,285.0013122558594,1.0,0.6559066772460938,0.5678423643112183,0.5678423643112183,1.0,1.0,-3.408773899078369,1.3994032144546509,2.009370803833008,0.6296172738075256,0.9556409120559692,0.9556409120559692,0.0,213.4694366455078,220.0,67869.25,0.0,3496.9970703125,1.0,278.5428771972656,282.9052734375,297.604248046875,300.9274597167969,293.1499938964844,293.1499938964844,278.25,33393.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720026731491089,3.720051050186157,9.233905871042224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.2783203125,0.0,1592.60791015625,1895.4371337890625,0.0,4300.0,0.9189387559890748,1.0,0.0,3.0,1.0,0.0
17927100,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9519922733306884,0.6436682939529419,0.5815046429634094,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028565287590028,0.5597546696662903,0.5322864055633545,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8119773268699646,0.401924729347229,0.2841770648956299,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074286580085754,0.3950967490673065,0.3782589435577392,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778733730316162,0.2311818450689315,1.063146948814392,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56640625,297.22686767578125,284.8743591308594,1.0,0.6567911505699158,0.5663552284240723,0.5663552284240723,1.0,1.0,-3.409802198410034,1.39764142036438,2.0121607780456543,0.6277297735214233,0.8676139712333679,0.8676139712333679,0.0,214.935287475586,220.0,68783.84375,0.0,3507.962158203125,1.0,278.2962646484375,282.76177978515625,297.66424560546875,301.1533203125,293.1499938964844,293.1499938964844,278.25,37595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685175895690918,3.685200691223145,9.06170157577435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6240234375,0.0,1584.7083740234375,1895.4371337890625,0.0,4300.0,0.9121838212013244,1.0,0.0,3.0,1.0,0.0
17927160,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.948482871055603,0.641549289226532,0.5796277523040771,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9013367891311646,0.5607638955116272,0.5332964658737183,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8101776242256165,0.4018488526344299,0.2841791212558746,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8056851625442505,0.3951793611049652,0.3784157931804657,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6761049628257751,0.2309469878673553,1.0625346899032593,284.9062805175781,284.95001220703125,302.9435119628906,294.1094665527344,299.5683288574219,297.2240600585937,284.9076232910156,1.0,0.6575364470481873,0.56490558385849,0.56490558385849,1.0,1.0,-3.4082162380218506,1.3947792053222656,2.013437032699585,0.6252751350402832,0.8676357865333557,0.8676357865333557,0.0,216.77056884765625,223.0,68512.9296875,0.0,3514.912109375,1.0,278.25738525390625,282.7901916503906,297.6778869628906,301.1047668457031,293.1499938964844,293.1499938964844,278.54998779296875,38440.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611523151397705,3.6115472316741934,8.703102594154188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6435546875,0.0,1508.8482666015625,1895.4371337890625,0.0,4300.0,0.8988444209098816,1.0,0.0,3.0,1.0,0.0
17927220,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9436744451522828,0.6390408873558044,0.5771437287330627,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000459313392639,0.5638208389282227,0.5360221266746521,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808108389377594,0.4026040732860565,0.2846200168132782,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037115931510925,0.3961123526096344,0.3792099058628082,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6738925576210022,0.2309747040271759,1.0625271797180176,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5775146484375,297.2279663085937,285.00128173828125,1.0,0.6591998338699341,0.5620061755180359,0.5620061755180359,1.0,1.0,-3.409974336624145,1.3911705017089844,2.018803834915161,0.6212224364280701,0.9573934078216552,0.9573934078216552,0.0,219.48239135742188,226.0,67975.3828125,0.0,3534.89208984375,1.0,278.54296875,282.9033203125,297.6459045410156,300.977783203125,293.1499938964844,293.1499938964844,278.25,33428.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7275521755218506,3.727576494216919,9.271302019442372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.455078125,0.0,1601.5263671875,1895.4371337890625,0.0,4300.0,0.920660674571991,1.0,0.0,3.0,1.0,0.0
17927280,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9436744451522828,0.6390408873558044,0.5771437287330627,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000459313392639,0.5638208389282227,0.5360221266746521,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.808108389377594,0.4026040732860565,0.2846200168132782,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037115931510925,0.3961123526096344,0.3792099058628082,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6738925576210022,0.2309747040271759,1.0625271797180176,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5775146484375,297.2279663085937,285.00128173828125,1.0,0.6591998338699341,0.5620061755180359,0.5620061755180359,1.0,1.0,-3.409974336624145,1.3911705017089844,2.018803834915161,0.6212224364280701,0.9573934078216552,0.9573934078216552,0.0,219.48239135742188,226.0,67975.3828125,0.0,3534.89208984375,1.0,278.54296875,282.9033203125,297.6459045410156,300.977783203125,293.1499938964844,293.1499938964844,278.25,33428.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7275521755218506,3.727576494216919,9.271302019442372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.455078125,0.0,1601.5263671875,1895.4371337890625,0.0,4300.0,0.920660674571991,1.0,0.0,3.0,1.0,0.0
17927340,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.937630832195282,0.634980320930481,0.5739961862564087,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8978901505470276,0.5659342408180237,0.5383777022361755,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052257299423218,0.4025588929653168,0.2848469913005829,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8009998202323914,0.3963754773139953,0.3797767758369446,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711158156394958,0.2306124567985534,1.062139868736267,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.5808410644531,297.2236022949219,284.9068298339844,1.0,0.6608304381370544,0.5591068267822266,0.5591068267822266,1.0,1.0,-3.409519910812378,1.3864967823028564,2.023023128509521,0.6168299317359924,0.868632972240448,0.868632972240448,0.0,222.77186584472656,229.0,68605.2734375,0.0,3552.985107421875,1.0,278.2572021484375,282.7875061035156,297.7149963378906,301.1495056152344,293.1499938964844,293.1499938964844,278.54998779296875,38454.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618467807769776,3.6184918880462646,8.736604968362371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.8193359375,0.0,1516.575927734375,1895.4371337890625,0.0,4300.0,0.9003923535346985,1.0,0.0,3.0,1.0,0.0
17927400,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.937630832195282,0.634980320930481,0.5739961862564087,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8978901505470276,0.5659342408180237,0.5383777022361755,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052257299423218,0.4025588929653168,0.2848469913005829,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8009998202323914,0.3963754773139953,0.3797767758369446,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6711158156394958,0.2306124567985534,1.062139868736267,284.9056091308594,284.95001220703125,303.01104736328125,294.1520080566406,299.5808410644531,297.2236022949219,284.9068298339844,1.0,0.6608304381370544,0.5591068267822266,0.5591068267822266,1.0,1.0,-3.409519910812378,1.3864967823028564,2.023023128509521,0.6168299317359924,0.868632972240448,0.868632972240448,0.0,222.77186584472656,229.0,68605.2734375,0.0,3552.985107421875,1.0,278.2572021484375,282.7875061035156,297.7149963378906,301.1495056152344,293.1499938964844,293.1499938964844,278.54998779296875,38454.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618467807769776,3.6184918880462646,8.736604968362371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.8193359375,0.0,1516.575927734375,1895.4371337890625,0.0,4300.0,0.9003923535346985,1.0,0.0,3.0,1.0,0.0
17927460,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9329050779342652,0.6325565576553345,0.571587324142456,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8967069387435913,0.5689788460731506,0.5410886406898499,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032070994377136,0.403306782245636,0.2852809727191925,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991358041763306,0.397300511598587,0.3805616497993469,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690400838851929,0.2306486964225769,1.0621678829193115,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885925292969,297.2275085449219,285.00103759765625,1.0,0.6624962687492371,0.5562960505485535,0.5562960505485535,1.0,1.0,-3.411373853683472,1.3829057216644287,2.028467893600464,0.612786591053009,0.9583767056465148,0.9583767056465148,0.0,225.4776306152344,232.0,68037.3046875,0.0,3573.185546875,1.0,278.5429992675781,282.9013366699219,297.6781921386719,301.0162048339844,293.1499938964844,293.1499938964844,278.25,33463.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7326793670654297,3.732703685760498,9.296825282945064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6474609375,0.0,1607.703369140625,1895.4371337890625,0.0,4300.0,0.9218416213989258,1.0,0.0,3.0,1.0,0.0
17927520,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9329050779342652,0.6325565576553345,0.571587324142456,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8967069387435913,0.5689788460731506,0.5410886406898499,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032070994377136,0.403306782245636,0.2852809727191925,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991358041763306,0.397300511598587,0.3805616497993469,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6690400838851929,0.2306486964225769,1.0621678829193115,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885925292969,297.2275085449219,285.00103759765625,1.0,0.6624962687492371,0.5562960505485535,0.5562960505485535,1.0,1.0,-3.411373853683472,1.3829057216644287,2.028467893600464,0.612786591053009,0.9583767056465148,0.9583767056465148,0.0,225.4776306152344,232.0,68037.3046875,0.0,3573.185546875,1.0,278.5429992675781,282.9013366699219,297.6781921386719,301.0162048339844,293.1499938964844,293.1499938964844,278.25,33463.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7326793670654297,3.732703685760498,9.296825282945064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6474609375,0.0,1607.703369140625,1895.4371337890625,0.0,4300.0,0.9218416213989258,1.0,0.0,3.0,1.0,0.0
17927580,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270158410072328,0.6285915970802307,0.5685231685638428,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946801424026489,0.5710670948028564,0.543423593044281,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.800426721572876,0.4032473564147949,0.2855006456375122,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965541481971741,0.3975512683391571,0.3811181783676147,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664237380027771,0.2302942425012588,1.0618150234222412,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2231140136719,284.9061584472656,1.0,0.6641308069229126,0.5534852147102356,0.5534852147102356,1.0,1.0,-3.411015033721924,1.3782639503479004,2.0327510833740234,0.608410120010376,0.8689565062522888,0.8689565062522888,0.0,228.7640838623047,235.0,68643.7734375,0.0,3591.491943359375,1.0,278.2571716308594,282.78515625,297.74169921875,301.18096923828125,293.1499938964844,293.1499938964844,278.54998779296875,38496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62232518196106,3.622349262237549,8.755241651670076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.197265625,0.0,1521.131591796875,1895.4371337890625,0.0,4300.0,0.901277720928192,1.0,0.0,3.0,1.0,0.0
