time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270158410072328,0.6285915970802307,0.5685231685638428,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8946801424026489,0.5710670948028564,0.543423593044281,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.800426721572876,0.4032473564147949,0.2855006456375122,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965541481971741,0.3975512683391571,0.3811181783676147,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6664237380027771,0.2302942425012588,1.0618150234222412,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2231140136719,284.9061584472656,1.0,0.6641308069229126,0.5534852147102356,0.5534852147102356,1.0,1.0,-3.411015033721924,1.3782639503479004,2.0327510833740234,0.608410120010376,0.8689565062522888,0.8689565062522888,0.0,228.7640838623047,235.0,68643.7734375,0.0,3591.491943359375,1.0,278.2571716308594,282.78515625,297.74169921875,301.18096923828125,293.1499938964844,293.1499938964844,278.54998779296875,38496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62232518196106,3.622349262237549,8.755241651670076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.197265625,0.0,1521.131591796875,1895.4371337890625,0.0,4300.0,0.901277720928192,1.0,0.0,3.0,1.0,0.0
17927700,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243058562278748,0.6273565888404846,0.567105233669281,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938043713569641,0.5725193023681641,0.5446022748947144,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991490364074707,0.4035506248474121,0.2856031954288482,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953720092773438,0.3979521989822387,0.3813816905021667,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651862859725952,0.2302656173706054,1.0614670515060425,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.593017578125,297.224365234375,285.0194091796875,1.0,0.6649001836776733,0.5520797967910767,0.5520797967910767,1.0,1.0,-3.4107420444488525,1.375891923904419,2.0348501205444336,0.6060535311698914,0.9485995769500732,0.9485995769500732,0.0,230.2899932861328,235.0,67852.8515625,0.0,3599.748779296875,1.0,278.50152587890625,282.9137878417969,297.69927978515625,300.9823608398437,293.1499938964844,293.1499938964844,278.54998779296875,34109.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6710762977600098,3.67110013961792,8.992492439574562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.9892578125,0.0,1542.520263671875,1895.4371337890625,0.0,4300.0,0.910310924053192,1.0,0.0,3.0,1.0,0.0
17927760,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9224672317504884,0.6262488961219788,0.5661866664886475,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935813307762146,0.5740931630134583,0.546114444732666,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7984965443611145,0.4039813578128814,0.2859227061271667,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947816252708435,0.3984652757644653,0.3818916380405426,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6644678115844727,0.2303372323513031,1.0618747472763062,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.59637451171875,297.2269897460937,285.0007019042969,1.0,0.665800154209137,0.5507001280784607,0.5507001280784607,1.0,1.0,-3.4129419326782227,1.3745981454849243,2.038343667984009,0.604271650314331,0.9584952592849731,0.9584952592849731,0.0,231.4722595214844,238.0,68044.5703125,0.0,3611.9111328125,1.0,278.5429077148437,282.8994445800781,297.6990661621094,301.0396728515625,293.1499938964844,293.1499938964844,278.25,33492.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7346556186676025,3.734679937362671,9.306671699960134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.58984375,0.0,1610.21142578125,1895.4371337890625,0.0,4300.0,0.922374963760376,1.0,0.0,3.0,1.0,0.0
17927820,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.916876494884491,0.6223812103271484,0.5632070302963257,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916684985160828,0.5761545896530151,0.5484263300895691,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.795835018157959,0.4039067029953003,0.2861335873603821,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923192977905273,0.3987036943435669,0.3824371099472046,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6619995832443237,0.2299901843070984,1.0615521669387815,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5963134765625,297.2225646972656,284.9055480957031,1.0,0.6674381494522095,0.5479407906532288,0.5479407906532288,1.0,1.0,-3.4126696586608887,1.3699350357055664,2.0427346229553223,0.5998425483703613,0.8685160875320435,0.8685160875320435,0.0,234.7570343017578,241.0,68618.5078125,0.0,3630.419921875,1.0,278.25714111328125,282.7830810546875,297.75592041015625,301.1960754394531,293.1499938964844,293.1499938964844,278.54998779296875,38544.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622646570205689,3.6226706504821777,8.75679575074173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.2333984375,0.0,1521.8428955078125,1895.4371337890625,0.0,4300.0,0.9013842344284058,1.0,0.0,3.0,1.0,0.0
17927880,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.916876494884491,0.6223812103271484,0.5632070302963257,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8916684985160828,0.5761545896530151,0.5484263300895691,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.795835018157959,0.4039067029953003,0.2861335873603821,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7923192977905273,0.3987036943435669,0.3824371099472046,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6619995832443237,0.2299901843070984,1.0615521669387815,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5963134765625,297.2225646972656,284.9055480957031,1.0,0.6674381494522095,0.5479407906532288,0.5479407906532288,1.0,1.0,-3.4126696586608887,1.3699350357055664,2.0427346229553223,0.5998425483703613,0.8685160875320435,0.8685160875320435,0.0,234.7570343017578,241.0,68618.5078125,0.0,3630.419921875,1.0,278.25714111328125,282.7830810546875,297.75592041015625,301.1960754394531,293.1499938964844,293.1499938964844,278.54998779296875,38544.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622646570205689,3.6226706504821777,8.75679575074173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.2333984375,0.0,1521.8428955078125,1895.4371337890625,0.0,4300.0,0.9013842344284058,1.0,0.0,3.0,1.0,0.0
17927940,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.91263347864151,0.6201202273368835,0.5609468221664429,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.890649139881134,0.5791603326797485,0.5510974526405334,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.793992280960083,0.4046276807785034,0.2865456938743591,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906356453895569,0.399606853723526,0.3832004964351654,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601585745811462,0.2300399243831634,1.0616450309753418,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6003723144531,297.2264404296875,284.9993591308594,1.0,0.6691106557846069,0.5451814532279968,0.5451814532279968,1.0,1.0,-3.414680004119873,1.3662042617797852,2.048475742340088,0.595601499080658,0.957100510597229,0.957100510597229,0.0,237.464584350586,244.0,67986.65625,0.0,3651.06884765625,1.0,278.5429992675781,282.896728515625,297.706298828125,301.0461120605469,293.1499938964844,293.1499938964844,278.25,33547.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73386549949646,3.733889818191528,9.302734724769834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.685546875,0.0,1609.71728515625,1895.4371337890625,0.0,4300.0,0.9221616983413696,1.0,0.0,3.0,1.0,0.0
17928000,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.91263347864151,0.6201202273368835,0.5609468221664429,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.890649139881134,0.5791603326797485,0.5510974526405334,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.793992280960083,0.4046276807785034,0.2865456938743591,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906356453895569,0.399606853723526,0.3832004964351654,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601585745811462,0.2300399243831634,1.0616450309753418,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6003723144531,297.2264404296875,284.9993591308594,1.0,0.6691106557846069,0.5451814532279968,0.5451814532279968,1.0,1.0,-3.414680004119873,1.3662042617797852,2.048475742340088,0.595601499080658,0.957100510597229,0.957100510597229,0.0,237.464584350586,244.0,67986.65625,0.0,3651.06884765625,1.0,278.5429992675781,282.896728515625,297.706298828125,301.0461120605469,293.1499938964844,293.1499938964844,278.25,33547.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73386549949646,3.733889818191528,9.302734724769834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.685546875,0.0,1609.71728515625,1895.4371337890625,0.0,4300.0,0.9221616983413696,1.0,0.0,3.0,1.0,0.0
17928060,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.904099702835083,0.6143848299980164,0.5567458271980286,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8855413198471069,0.5790780782699585,0.5519239902496338,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7881940007209778,0.4024346768856048,0.2856669425964355,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7850107550621033,0.3976510465145111,0.3822280764579773,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6544123291969299,0.2273765206336975,1.0537759065628052,284.8956298828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5854797363281,297.20135498046875,284.896240234375,1.0,0.669792115688324,0.542460024356842,0.542460024356842,1.0,1.0,-3.398961305618286,1.354852557182312,2.044108629226685,0.5881664156913757,0.8586151599884033,0.8586151599884033,0.0,242.79473876953125,247.0,68196.125,0.0,3644.33984375,1.0,278.2577209472656,282.7787475585937,297.7528991699219,301.1764831542969,293.1499938964844,293.1499938964844,278.54998779296875,39030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604510545730591,3.60453462600708,8.66933703491668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.564453125,0.0,1505.537353515625,1895.4371337890625,0.0,4300.0,0.8976439833641052,1.0,0.0,3.0,1.0,0.0
17928120,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.904099702835083,0.6143848299980164,0.5567458271980286,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8855413198471069,0.5790780782699585,0.5519239902496338,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7881940007209778,0.4024346768856048,0.2856669425964355,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7850107550621033,0.3976510465145111,0.3822280764579773,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6544123291969299,0.2273765206336975,1.0537759065628052,284.8956298828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5854797363281,297.20135498046875,284.896240234375,1.0,0.669792115688324,0.542460024356842,0.542460024356842,1.0,1.0,-3.398961305618286,1.354852557182312,2.044108629226685,0.5881664156913757,0.8586151599884033,0.8586151599884033,0.0,242.79473876953125,247.0,68196.125,0.0,3644.33984375,1.0,278.2577209472656,282.7787475585937,297.7528991699219,301.1764831542969,293.1499938964844,293.1499938964844,278.54998779296875,39030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604510545730591,3.60453462600708,8.66933703491668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.564453125,0.0,1505.537353515625,1895.4371337890625,0.0,4300.0,0.8976439833641052,1.0,0.0,3.0,1.0,0.0
17928180,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988072872161865,0.6112568974494934,0.5536197423934937,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.882880687713623,0.5808935761451721,0.5533664226531982,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7846920490264893,0.4020496308803558,0.2852157652378082,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815750241279602,0.3972988724708557,0.3816883265972137,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650468647480011,0.2259791195392608,1.0467891693115234,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58258056640625,297.1960754394531,284.9857482910156,1.0,0.670103132724762,0.5397385358810425,0.5397385358810425,1.0,1.0,-3.387325048446656,1.345267653465271,2.0420572757720947,0.5810115337371826,0.9352307319641112,0.9352307319641112,0.0,246.13113403320312,250.0,67214.9765625,0.0,3635.8837890625,1.0,278.5419921875,282.8935852050781,297.6897277832031,300.9891052246094,293.1499938964844,293.1499938964844,278.25,34194.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6924445629119873,3.692468643188477,9.097483371078852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.7060546875,0.0,1567.241455078125,1895.4371337890625,0.0,4300.0,0.9135153889656068,1.0,0.0,3.0,1.0,0.0
17928240,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988072872161865,0.6112568974494934,0.5536197423934937,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.882880687713623,0.5808935761451721,0.5533664226531982,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7846920490264893,0.4020496308803558,0.2852157652378082,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815750241279602,0.3972988724708557,0.3816883265972137,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650468647480011,0.2259791195392608,1.0467891693115234,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58258056640625,297.1960754394531,284.9857482910156,1.0,0.670103132724762,0.5397385358810425,0.5397385358810425,1.0,1.0,-3.387325048446656,1.345267653465271,2.0420572757720947,0.5810115337371826,0.9352307319641112,0.9352307319641112,0.0,246.13113403320312,250.0,67214.9765625,0.0,3635.8837890625,1.0,278.5419921875,282.8935852050781,297.6897277832031,300.9891052246094,293.1499938964844,293.1499938964844,278.25,34194.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6924445629119873,3.692468643188477,9.097483371078852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.7060546875,0.0,1567.241455078125,1895.4371337890625,0.0,4300.0,0.9135153889656068,1.0,0.0,3.0,1.0,0.0
17928300,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8966149687767029,0.6091827750205994,0.5521571636199951,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8820247054100037,0.5815693140029907,0.5542619824409485,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.783433735370636,0.4017218351364136,0.285149872303009,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7803484201431274,0.3970440030097961,0.3816336989402771,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6490345597267151,0.2253520041704177,1.0444883108139038,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.58038330078125,297.1923522949219,284.8650207519531,1.0,0.6703670024871826,0.5383778214454651,0.5383778214454651,1.0,1.0,-3.383734941482544,1.3413891792297363,2.042345762252808,0.5779992938041687,0.8462384939193726,0.8462384939193726,0.0,247.5090484619141,250.0,67848.984375,0.0,3635.290283203125,1.0,278.2969665527344,282.7587585449219,297.7301025390625,301.17889404296875,293.1499938964844,293.1499938964844,278.25,38811.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635815382003784,3.635839700698853,8.820575772006123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.072265625,0.0,1538.3985595703125,1895.4371337890625,0.0,4300.0,0.9018281698226928,1.0,0.0,3.0,1.0,0.0
17928360,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.893957257270813,0.607137143611908,0.5502966642379761,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8807868957519531,0.5822374224662781,0.5548967123031616,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818205952644348,0.4013842046260834,0.2849312126636505,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7788001298904419,0.3967868089675903,0.3814184665679931,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6473857164382935,0.2247412502765655,1.0419284105300903,284.9037475585937,284.95001220703125,303.2174987792969,294.1806945800781,299.5787048339844,297.1885681152344,284.9046630859375,1.0,0.6705675721168518,0.5372415781021118,0.5372415781021118,1.0,1.0,-3.37865948677063,1.33723783493042,2.04142165184021,0.5749974846839905,0.8501471877098083,0.8501471877098083,0.0,249.113037109375,253.0,67424.0625,0.0,3632.460693359375,1.0,278.2578430175781,282.7946472167969,297.7244567871094,301.0975952148437,293.1499938964844,293.1499938964844,278.54998779296875,39078.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551377534866333,3.551401138305664,8.415636898462253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.5234375,0.0,1448.59814453125,1895.4371337890625,0.0,4300.0,0.8860518932342529,1.0,0.0,3.0,1.0,0.0
17928420,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905009627342224,0.60465008020401,0.5478628873825073,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798835277557373,0.5846770405769348,0.5570308566093445,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.780092716217041,0.4016704857349396,0.285036027431488,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771315574645996,0.3971210122108459,0.3816268742084503,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.645331084728241,0.2241507470607757,1.0389535427093506,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5820007324219,297.19158935546875,284.9912414550781,1.0,0.6713237762451172,0.5349692106246948,0.5349692106246948,1.0,1.0,-3.375088214874268,1.3317627906799316,2.043325424194336,0.5702337026596069,0.929458737373352,0.929458737373352,0.0,251.358139038086,256.0,66664.09375,0.0,3636.9306640625,1.0,278.5416564941406,282.9027709960937,297.6596069335937,300.92120361328125,293.1499938964844,293.1499938964844,278.25,33902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654217004776001,3.654240608215332,8.910086535252049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.7646484375,0.0,1522.150634765625,1895.4371337890625,0.0,4300.0,0.9047389626502992,1.0,0.0,3.0,1.0,0.0
17928480,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905009627342224,0.60465008020401,0.5478628873825073,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798835277557373,0.5846770405769348,0.5570308566093445,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.780092716217041,0.4016704857349396,0.285036027431488,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771315574645996,0.3971210122108459,0.3816268742084503,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.645331084728241,0.2241507470607757,1.0389535427093506,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5820007324219,297.19158935546875,284.9912414550781,1.0,0.6713237762451172,0.5349692106246948,0.5349692106246948,1.0,1.0,-3.375088214874268,1.3317627906799316,2.043325424194336,0.5702337026596069,0.929458737373352,0.929458737373352,0.0,251.358139038086,256.0,66664.09375,0.0,3636.9306640625,1.0,278.5416564941406,282.9027709960937,297.6596069335937,300.92120361328125,293.1499938964844,293.1499938964844,278.25,33902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654217004776001,3.654240608215332,8.910086535252049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.7646484375,0.0,1522.150634765625,1895.4371337890625,0.0,4300.0,0.9047389626502992,1.0,0.0,3.0,1.0,0.0
17928540,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861824870109558,0.600829541683197,0.5448451638221741,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.878262996673584,0.5862603187561035,0.5588400363922119,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777463793754578,0.4012820422649383,0.2849839925765991,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7748959064483643,0.3969034254550934,0.3816929459571838,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429745554924011,0.2233268916606903,1.0362526178359983,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.58062744140625,297.1874084472656,284.90887451171875,1.0,0.6722285747528076,0.5326967835426331,0.5326967835426331,1.0,1.0,-3.370410203933716,1.3257571458816528,2.044652938842773,0.5653899908065796,0.847465991973877,0.847465991973877,0.0,254.2509765625,259.0,66974.1796875,0.0,3642.4619140625,1.0,278.25787353515625,282.8007507324219,297.6939697265625,301.0368347167969,293.1499938964844,293.1499938964844,278.54998779296875,38786.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.523395299911499,3.523418664932251,8.283541319542564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.869140625,0.0,1416.9501953125,1895.4371337890625,0.0,4300.0,0.8796484470367432,1.0,0.0,3.0,1.0,0.0
17928600,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861824870109558,0.600829541683197,0.5448451638221741,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.878262996673584,0.5862603187561035,0.5588400363922119,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7777463793754578,0.4012820422649383,0.2849839925765991,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7748959064483643,0.3969034254550934,0.3816929459571838,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429745554924011,0.2233268916606903,1.0362526178359983,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.58062744140625,297.1874084472656,284.90887451171875,1.0,0.6722285747528076,0.5326967835426331,0.5326967835426331,1.0,1.0,-3.370410203933716,1.3257571458816528,2.044652938842773,0.5653899908065796,0.847465991973877,0.847465991973877,0.0,254.2509765625,259.0,66974.1796875,0.0,3642.4619140625,1.0,278.25787353515625,282.8007507324219,297.6939697265625,301.0368347167969,293.1499938964844,293.1499938964844,278.54998779296875,38786.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.523395299911499,3.523418664932251,8.283541319542564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.869140625,0.0,1416.9501953125,1895.4371337890625,0.0,4300.0,0.8796484470367432,1.0,0.0,3.0,1.0,0.0
17928660,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828189969062805,0.5984815359115601,0.542565643787384,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773868680000305,0.5887733697891235,0.5610777139663696,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.776110053062439,0.4016838073730469,0.2851936221122741,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.773320734500885,0.3973497152328491,0.3820450901985168,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411688327789307,0.2229380309581756,1.034398317337036,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.58404541015625,297.191650390625,284.9913024902344,1.0,0.6733153462409973,0.5303319692611694,0.5303319692611694,1.0,1.0,-3.3687973022460938,1.3208645582199097,2.0479326248168945,0.5607884526252747,0.9249629378318788,0.9249629378318788,0.0,256.6903686523437,262.0,66266.640625,0.0,3652.686767578125,1.0,278.5414428710937,282.90399169921875,297.6273498535156,300.8634338378906,293.1499938964844,293.1499938964844,278.25,33780.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631300449371338,3.63132381439209,8.798682529231883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.1708984375,0.0,1495.9427490234375,1895.4371337890625,0.0,4300.0,0.8994870781898499,1.0,0.0,3.0,1.0,0.0
17928720,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828189969062805,0.5984815359115601,0.542565643787384,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8773868680000305,0.5887733697891235,0.5610777139663696,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.776110053062439,0.4016838073730469,0.2851936221122741,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.773320734500885,0.3973497152328491,0.3820450901985168,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411688327789307,0.2229380309581756,1.034398317337036,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.58404541015625,297.191650390625,284.9913024902344,1.0,0.6733153462409973,0.5303319692611694,0.5303319692611694,1.0,1.0,-3.3687973022460938,1.3208645582199097,2.0479326248168945,0.5607884526252747,0.9249629378318788,0.9249629378318788,0.0,256.6903686523437,262.0,66266.640625,0.0,3652.686767578125,1.0,278.5414428710937,282.90399169921875,297.6273498535156,300.8634338378906,293.1499938964844,293.1499938964844,278.25,33780.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631300449371338,3.63132381439209,8.798682529231883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.1708984375,0.0,1495.9427490234375,1895.4371337890625,0.0,4300.0,0.8994870781898499,1.0,0.0,3.0,1.0,0.0
17928780,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785699605941772,0.5947954058647156,0.5396695137023926,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8757402300834656,0.5903768539428711,0.5629178881645203,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738032341003418,0.4013726413249969,0.2852019369602203,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711116075515747,0.3971831500530243,0.3821735978126526,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389462351799011,0.2222253680229187,1.032295823097229,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.582275390625,297.18798828125,284.90966796875,1.0,0.6744449734687805,0.5279671549797058,0.5279671549797058,1.0,1.0,-3.365170478820801,1.3150513172149658,2.050118923187256,0.5559032559394836,0.8439971804618835,0.8439971804618835,0.0,259.7843017578125,265.0,66579.21875,0.0,3661.841064453125,1.0,278.258056640625,282.8023376464844,297.6591491699219,300.97711181640625,293.1499938964844,293.1499938964844,278.54998779296875,38719.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501704216003418,3.501727104187012,8.181862654055294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0087890625,0.0,1393.878662109375,1895.4371337890625,0.0,4300.0,0.8747956156730652,1.0,0.0,3.0,1.0,0.0
17928840,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8785699605941772,0.5947954058647156,0.5396695137023926,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8757402300834656,0.5903768539428711,0.5629178881645203,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738032341003418,0.4013726413249969,0.2852019369602203,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711116075515747,0.3971831500530243,0.3821735978126526,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6389462351799011,0.2222253680229187,1.032295823097229,284.9091186523437,284.95001220703125,303.3049011230469,294.1213073730469,299.582275390625,297.18798828125,284.90966796875,1.0,0.6744449734687805,0.5279671549797058,0.5279671549797058,1.0,1.0,-3.365170478820801,1.3150513172149658,2.050118923187256,0.5559032559394836,0.8439971804618835,0.8439971804618835,0.0,259.7843017578125,265.0,66579.21875,0.0,3661.841064453125,1.0,278.258056640625,282.8023376464844,297.6591491699219,300.97711181640625,293.1499938964844,293.1499938964844,278.54998779296875,38719.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501704216003418,3.501727104187012,8.181862654055294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0087890625,0.0,1393.878662109375,1895.4371337890625,0.0,4300.0,0.8747956156730652,1.0,0.0,3.0,1.0,0.0
17928900,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766459822654724,0.5936358571052551,0.5383657217025757,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750523924827576,0.5915927886962891,0.5638867616653442,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727749347686768,0.4015586376190185,0.2852322459220886,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701176404953003,0.3973761200904846,0.3822529017925262,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379092931747437,0.222022607922554,1.0312010049819946,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5835266113281,297.1897277832031,285.0121765136719,1.0,0.6750006079673767,0.5267847180366516,0.5267847180366516,1.0,1.0,-3.363576412200928,1.3122332096099854,2.0513432025909424,0.5533789992332458,0.9166184067726136,0.9166184067726136,0.0,261.2181396484375,265.0,65799.3046875,0.0,3666.2939453125,1.0,278.49810791015625,282.919921875,297.60272216796875,300.76513671875,293.1499938964844,293.1499938964844,278.54998779296875,34067.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553478956222534,3.553501844406128,8.425599276051798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.0390625,0.0,1414.33837890625,1895.4371337890625,0.0,4300.0,0.8839334845542908,1.0,0.0,3.0,1.0,0.0
17928960,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8752594590187073,0.5925456285476685,0.5374816656112671,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748220205307007,0.5928869247436523,0.5651581883430481,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7721906900405884,0.4018359780311584,0.2854576110839844,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695370316505432,0.3976502418518066,0.3825533986091614,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.637214720249176,0.2218997329473495,1.030787467956543,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5854187011719,297.1924133300781,284.9892578125,1.0,0.6756816506385803,0.5256198644638062,0.5256198644638062,1.0,1.0,-3.364175796508789,1.3103485107421875,2.0538272857666016,0.5513496398925781,0.919568121433258,0.919568121433258,0.0,262.3826599121094,268.0,65891.0234375,0.0,3674.42822265625,1.0,278.5420227050781,282.9025573730469,297.5890808105469,300.80181884765625,293.1499938964844,293.1499938964844,278.25,33681.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612891435623169,3.612914562225342,8.709698136044608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.541015625,0.0,1475.10107421875,1895.4371337890625,0.0,4300.0,0.8950428366661072,1.0,0.0,3.0,1.0,0.0
17929020,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711620569229126,0.5889813899993896,0.5346974730491638,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732086420059204,0.5944836735725403,0.5669981837272644,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699831128120422,0.4015980064868927,0.2855182290077209,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673940062522888,0.3975021839141845,0.3827040493488312,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6350997686386108,0.2212371528148651,1.0289350748062134,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5834045410156,297.1888732910156,284.9104309082031,1.0,0.6769155263900757,0.5232901573181152,0.5232901573181152,1.0,1.0,-3.3610739707946777,1.3047301769256592,2.0563437938690186,0.5465366244316101,0.8402554392814636,0.8402554392814636,0.0,265.56561279296875,271.0,66183.40625,0.0,3685.307373046875,1.0,278.2582397460937,282.8034973144531,297.61865234375,300.9117736816406,293.1499938964844,293.1499938964844,278.54998779296875,38699.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480253219604492,3.480276107788086,8.081928513092862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8642578125,0.0,1371.651611328125,1895.4371337890625,0.0,4300.0,0.8700404763221741,1.0,0.0,3.0,1.0,0.0
17929080,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711620569229126,0.5889813899993896,0.5346974730491638,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732086420059204,0.5944836735725403,0.5669981837272644,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699831128120422,0.4015980064868927,0.2855182290077209,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7673940062522888,0.3975021839141845,0.3827040493488312,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6350997686386108,0.2212371528148651,1.0289350748062134,284.9099426269531,284.95001220703125,303.3475036621094,294.0800170898437,299.5834045410156,297.1888732910156,284.9104309082031,1.0,0.6769155263900757,0.5232901573181152,0.5232901573181152,1.0,1.0,-3.3610739707946777,1.3047301769256592,2.0563437938690186,0.5465366244316101,0.8402554392814636,0.8402554392814636,0.0,265.56561279296875,271.0,66183.40625,0.0,3685.307373046875,1.0,278.2582397460937,282.8034973144531,297.61865234375,300.9117736816406,293.1499938964844,293.1499938964844,278.54998779296875,38699.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480253219604492,3.480276107788086,8.081928513092862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8642578125,0.0,1371.651611328125,1895.4371337890625,0.0,4300.0,0.8700404763221741,1.0,0.0,3.0,1.0,0.0
17929140,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8679904937744141,0.5868172645568848,0.5326066017150879,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872320830821991,0.5969759821891785,0.5692349076271057,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684692740440369,0.4021314084529876,0.28582963347435,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658791542053223,0.3979765176773071,0.3831009864807129,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334574818611145,0.2209472060203552,1.0276269912719729,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5862121582031,297.1932678222656,284.98895263671875,1.0,0.6782293915748596,0.5209604501724243,0.5209604501724243,1.0,1.0,-3.360520601272583,1.300151228904724,2.0603692531585693,0.5420064330101013,0.9143024682998656,0.9143024682998656,0.0,268.2223815917969,274.0,65497.9453125,0.0,3699.2626953125,1.0,278.5411071777344,282.9024658203125,297.5466003417969,300.7344665527344,293.1499938964844,293.1499938964844,278.25,33771.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5900049209594727,3.590028047561645,8.599702141509624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.560546875,0.0,1451.0426025390625,1895.4371337890625,0.0,4300.0,0.8902026414871216,1.0,0.0,3.0,1.0,0.0
17929200,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8679904937744141,0.5868172645568848,0.5326066017150879,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872320830821991,0.5969759821891785,0.5692349076271057,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684692740440369,0.4021314084529876,0.28582963347435,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658791542053223,0.3979765176773071,0.3831009864807129,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334574818611145,0.2209472060203552,1.0276269912719729,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5862121582031,297.1932678222656,284.98895263671875,1.0,0.6782293915748596,0.5209604501724243,0.5209604501724243,1.0,1.0,-3.360520601272583,1.300151228904724,2.0603692531585693,0.5420064330101013,0.9143024682998656,0.9143024682998656,0.0,268.2223815917969,274.0,65497.9453125,0.0,3699.2626953125,1.0,278.5411071777344,282.9024658203125,297.5466003417969,300.7344665527344,293.1499938964844,293.1499938964844,278.25,33771.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5900049209594727,3.590028047561645,8.599702141509624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.560546875,0.0,1451.0426025390625,1895.4371337890625,0.0,4300.0,0.8902026414871216,1.0,0.0,3.0,1.0,0.0
17929260,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640682697296143,0.5833762884140015,0.5299113392829895,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870760440826416,0.598563015460968,0.5710544586181641,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7663869857788086,0.4019829928874969,0.2859434485435486,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638177871704102,0.3978437185287475,0.3832578957080841,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314398050308228,0.2203219980001449,1.0259220600128174,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5839538574219,297.1898193359375,284.9100952148437,1.0,0.6795194745063782,0.5186697840690613,0.5186697840690613,1.0,1.0,-3.357749462127685,1.294654130935669,2.0630953311920166,0.5372269749641418,0.8359236717224121,0.8359236717224121,0.0,271.4439697265625,277.0,65791.625,0.0,3711.11865234375,1.0,278.25860595703125,282.80328369140625,297.5733642578125,300.84185791015625,293.1499938964844,293.1499938964844,278.54998779296875,38650.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460179567337036,3.460202217102051,7.988965649019519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.5205078125,0.0,1350.862548828125,1895.4371337890625,0.0,4300.0,0.8654213547706604,1.0,0.0,3.0,1.0,0.0
17929320,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640682697296143,0.5833762884140015,0.5299113392829895,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870760440826416,0.598563015460968,0.5710544586181641,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7663869857788086,0.4019829928874969,0.2859434485435486,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7638177871704102,0.3978437185287475,0.3832578957080841,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6314398050308228,0.2203219980001449,1.0259220600128174,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,299.5839538574219,297.1898193359375,284.9100952148437,1.0,0.6795194745063782,0.5186697840690613,0.5186697840690613,1.0,1.0,-3.357749462127685,1.294654130935669,2.0630953311920166,0.5372269749641418,0.8359236717224121,0.8359236717224121,0.0,271.4439697265625,277.0,65791.625,0.0,3711.11865234375,1.0,278.25860595703125,282.80328369140625,297.5733642578125,300.84185791015625,293.1499938964844,293.1499938964844,278.54998779296875,38650.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.460179567337036,3.460202217102051,7.988965649019519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.5205078125,0.0,1350.862548828125,1895.4371337890625,0.0,4300.0,0.8654213547706604,1.0,0.0,3.0,1.0,0.0
17929380,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610537648200989,0.5812960863113403,0.5279072523117065,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699191212654114,0.601033627986908,0.5732776522636414,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7649946808815002,0.4026016592979431,0.286317378282547,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623758316040039,0.3983228504657745,0.3836647868156433,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298817992210388,0.2200605869293213,1.0247622728347778,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5864562988281,297.1942138671875,284.9882202148437,1.0,0.6808822154998779,0.516379177570343,0.516379177570343,1.0,1.0,-3.357549905776977,1.290202498435974,2.067347526550293,0.5327404737472534,0.9091731905937196,0.9091731905937196,0.0,274.1239013671875,280.0,65108.2109375,0.0,3726.03759765625,1.0,278.5408935546875,282.9017639160156,297.49957275390625,300.6626892089844,293.1499938964844,293.1499938964844,278.25,33777.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5690925121307373,3.569115400314331,8.499804380335263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.5634765625,0.0,1428.740966796875,1895.4371337890625,0.0,4300.0,0.8855289220809937,1.0,0.0,3.0,1.0,0.0
17929440,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610537648200989,0.5812960863113403,0.5279072523117065,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8699191212654114,0.601033627986908,0.5732776522636414,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7649946808815002,0.4026016592979431,0.286317378282547,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7623758316040039,0.3983228504657745,0.3836647868156433,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298817992210388,0.2200605869293213,1.0247622728347778,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5864562988281,297.1942138671875,284.9882202148437,1.0,0.6808822154998779,0.516379177570343,0.516379177570343,1.0,1.0,-3.357549905776977,1.290202498435974,2.067347526550293,0.5327404737472534,0.9091731905937196,0.9091731905937196,0.0,274.1239013671875,280.0,65108.2109375,0.0,3726.03759765625,1.0,278.5408935546875,282.9017639160156,297.49957275390625,300.6626892089844,293.1499938964844,293.1499938964844,278.25,33777.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5690925121307373,3.569115400314331,8.499804380335263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.5634765625,0.0,1428.740966796875,1895.4371337890625,0.0,4300.0,0.8855289220809937,1.0,0.0,3.0,1.0,0.0
