time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594207167625427,0.5796254277229309,0.5268051624298096,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693867921829224,0.6018399596214294,0.5743364691734314,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642235159873962,0.4025971293449402,0.2864996492862701,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615790367126465,0.3982883989810943,0.3838590085506439,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290703415870667,0.2197916954755783,1.0242984294891355,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5854187011719,297.1928405761719,284.8744201660156,1.0,0.6816025376319885,0.5152338743209839,0.5152338743209839,1.0,1.0,-3.3573989868164062,1.2879257202148438,2.0694732666015625,0.5305724143981934,0.8257167935371399,0.8257167935371399,0.0,275.5982360839844,280.0,65708.2421875,0.0,3734.13330078125,1.0,278.30035400390625,282.7731628417969,297.5355529785156,300.84674072265625,293.1499938964844,293.1499938964844,278.25,38786.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.511251449584961,3.511274576187134,8.226539307543135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.494140625,0.0,1404.2679443359375,1895.4371337890625,0.0,4300.0,0.8740048408508301,1.0,0.0,3.0,1.0,0.0
17929560,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.857328474521637,0.5779677629470825,0.5253057479858398,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684310913085938,0.6026037931442261,0.5750788450241089,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630630135536194,0.4025544822216034,0.2864978313446045,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604122161865234,0.3982015252113342,0.3838298916816711,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279590725898743,0.2194675952196121,1.0231919288635254,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5839538574219,297.1908264160156,284.9123840332031,1.0,0.6822139024734497,0.5141257643699646,0.5141257643699646,1.0,1.0,-3.355121374130249,1.284830093383789,2.07029128074646,0.527999997138977,0.8329826593399048,0.8329826593399048,0.0,277.35455322265625,283.0,65384.52734375,0.0,3738.733642578125,1.0,278.2588195800781,282.8055114746094,297.5250244140625,300.7674865722656,293.1499938964844,293.1499938964844,278.54998779296875,38665.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4373693466186523,3.437391996383667,7.883983812462247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1826171875,0.0,1328.00732421875,1895.4371337890625,0.0,4300.0,0.860560953617096,1.0,0.0,3.0,1.0,0.0
17929620,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544681072235107,0.5759689211845398,0.5233800411224365,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676354289054871,0.6050498485565186,0.577281653881073,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617977857589722,0.4032719433307647,0.2869414389133453,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590417861938477,0.3986844420433044,0.384242832660675,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264727711677551,0.2192319631576538,1.0221586227416992,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5863342285156,297.1951904296875,284.9872436523437,1.0,0.6836150884628296,0.5119094848632812,0.5119094848632812,1.0,1.0,-3.3552348613739014,1.280561089515686,2.074673891067505,0.5236194133758545,0.9041093587875366,0.9041093587875366,0.0,280.047119140625,286.0,64727.515625,0.0,3754.465087890625,1.0,278.5407409667969,282.900634765625,297.4500732421875,300.5886535644531,293.1499938964844,293.1499938964844,278.25,33773.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5488390922546387,3.5488617420196533,8.403609967899683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.1591796875,0.0,1407.31298828125,1895.4371337890625,0.0,4300.0,0.8809753656387329,1.0,0.0,3.0,1.0,0.0
17929680,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544681072235107,0.5759689211845398,0.5233800411224365,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676354289054871,0.6050498485565186,0.577281653881073,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617977857589722,0.4032719433307647,0.2869414389133453,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590417861938477,0.3986844420433044,0.384242832660675,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264727711677551,0.2192319631576538,1.0221586227416992,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5863342285156,297.1951904296875,284.9872436523437,1.0,0.6836150884628296,0.5119094848632812,0.5119094848632812,1.0,1.0,-3.3552348613739014,1.280561089515686,2.074673891067505,0.5236194133758545,0.9041093587875366,0.9041093587875366,0.0,280.047119140625,286.0,64727.515625,0.0,3754.465087890625,1.0,278.5407409667969,282.900634765625,297.4500732421875,300.5886535644531,293.1499938964844,293.1499938964844,278.25,33773.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5488390922546387,3.5488617420196533,8.403609967899683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.1591796875,0.0,1407.31298828125,1895.4371337890625,0.0,4300.0,0.8809753656387329,1.0,0.0,3.0,1.0,0.0
17929740,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509266972541809,0.5727512240409851,0.5208617448806763,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662109375,0.6066014170646667,0.5790563821792603,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600134015083313,0.4033375680446625,0.2871931195259094,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.757167398929596,0.3985737562179565,0.3844112157821655,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246249079704285,0.2186686545610427,1.0207005739212036,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58355712890625,297.1918334960937,284.91180419921875,1.0,0.6849806308746338,0.5096932053565979,0.5096932053565979,1.0,1.0,-3.3530988693237305,1.2753034830093384,2.0777952671051025,0.5189166069030762,0.829125165939331,0.829125165939331,0.0,283.28369140625,289.0,65019.1640625,0.0,3767.869873046875,1.0,278.2592468261719,282.8045654296875,297.47467041015625,300.6929626464844,293.1499938964844,293.1499938964844,278.54998779296875,38499.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.419811964035034,3.41983413696289,7.803649282323022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5146484375,0.0,1309.3592529296875,1895.4371337890625,0.0,4300.0,0.8564127683639526,1.0,0.0,3.0,1.0,0.0
17929800,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8509266972541809,0.5727512240409851,0.5208617448806763,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662109375,0.6066014170646667,0.5790563821792603,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600134015083313,0.4033375680446625,0.2871931195259094,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.757167398929596,0.3985737562179565,0.3844112157821655,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246249079704285,0.2186686545610427,1.0207005739212036,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58355712890625,297.1918334960937,284.91180419921875,1.0,0.6849806308746338,0.5096932053565979,0.5096932053565979,1.0,1.0,-3.3530988693237305,1.2753034830093384,2.0777952671051025,0.5189166069030762,0.829125165939331,0.829125165939331,0.0,283.28369140625,289.0,65019.1640625,0.0,3767.869873046875,1.0,278.2592468261719,282.8045654296875,297.47467041015625,300.6929626464844,293.1499938964844,293.1499938964844,278.54998779296875,38499.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.419811964035034,3.41983413696289,7.803649282323022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5146484375,0.0,1309.3592529296875,1895.4371337890625,0.0,4300.0,0.8564127683639526,1.0,0.0,3.0,1.0,0.0
17929860,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482202291488647,0.5708267092704773,0.5190169215202332,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654640316963196,0.6090171337127686,0.5812395811080933,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588819265365601,0.404160737991333,0.2877151668071747,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558700442314148,0.3990574181079864,0.3848311603069305,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232008337974548,0.2184556424617767,1.0197879076004028,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5858459472656,297.1961669921875,284.9867553710937,1.0,0.6864159107208252,0.5075564384460449,0.5075564384460449,1.0,1.0,-3.35353422164917,1.2712321281433103,2.08230209350586,0.5146582126617432,0.8994946479797363,0.8994946479797363,0.0,285.97998046875,277.0,64355.90625,0.0,3784.391357421875,1.0,278.5405578613281,282.8997802734375,297.3996276855469,300.5140380859375,293.1499938964844,293.1499938964844,278.8500061035156,33776.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5289342403411865,3.528956890106201,8.309606300826999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7099609375,0.0,1386.515869140625,1895.4371337890625,0.0,4300.0,0.8765223026275635,1.0,0.0,3.0,1.0,0.0
17929920,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8482202291488647,0.5708267092704773,0.5190169215202332,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654640316963196,0.6090171337127686,0.5812395811080933,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588819265365601,0.404160737991333,0.2877151668071747,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7558700442314148,0.3990574181079864,0.3848311603069305,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232008337974548,0.2184556424617767,1.0197879076004028,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5858459472656,297.1961669921875,284.9867553710937,1.0,0.6864159107208252,0.5075564384460449,0.5075564384460449,1.0,1.0,-3.35353422164917,1.2712321281433103,2.08230209350586,0.5146582126617432,0.8994946479797363,0.8994946479797363,0.0,285.97998046875,277.0,64355.90625,0.0,3784.391357421875,1.0,278.5405578613281,282.8997802734375,297.3996276855469,300.5140380859375,293.1499938964844,293.1499938964844,278.8500061035156,33776.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5289342403411865,3.528956890106201,8.309606300826999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7099609375,0.0,1386.515869140625,1895.4371337890625,0.0,4300.0,0.8765223026275635,1.0,0.0,3.0,1.0,0.0
17929980,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502108454704285,0.5691351890563965,0.517311692237854,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.869653046131134,0.6116430163383484,0.583488941192627,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620481252670288,0.4052565395832062,0.2883089780807495,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.758773148059845,0.3997569680213928,0.3852745592594147,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250748038291931,0.2184482514858245,1.018724799156189,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2023620605469,285.03009033203125,1.0,0.6839399933815002,0.5054197311401367,0.5054197311401367,1.0,1.0,-3.3541598320007324,1.2671903371810913,2.0869696140289307,0.5104944109916687,0.9910764694213868,0.9910764694213868,0.0,281.5562744140625,265.0,63979.30859375,0.0,3760.602783203125,1.0,278.84228515625,282.9652099609375,297.35479736328125,300.4309997558594,293.1499938964844,293.1499938964844,278.54998779296875,31445.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713728904724121,3.7137527465820312,9.202666433338892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.5986328125,0.0,1570.5601806640625,1895.4371337890625,0.0,4300.0,0.9160829782485962,1.0,0.0,3.0,1.0,0.0
17930040,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502108454704285,0.5691351890563965,0.517311692237854,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.869653046131134,0.6116430163383484,0.583488941192627,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7620481252670288,0.4052565395832062,0.2883089780807495,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.758773148059845,0.3997569680213928,0.3852745592594147,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250748038291931,0.2184482514858245,1.018724799156189,285.0334777832031,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2023620605469,285.03009033203125,1.0,0.6839399933815002,0.5054197311401367,0.5054197311401367,1.0,1.0,-3.3541598320007324,1.2671903371810913,2.0869696140289307,0.5104944109916687,0.9910764694213868,0.9910764694213868,0.0,281.5562744140625,265.0,63979.30859375,0.0,3760.602783203125,1.0,278.84228515625,282.9652099609375,297.35479736328125,300.4309997558594,293.1499938964844,293.1499938964844,278.54998779296875,31445.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713728904724121,3.7137527465820312,9.202666433338892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.5986328125,0.0,1570.5601806640625,1895.4371337890625,0.0,4300.0,0.9160829782485962,1.0,0.0,3.0,1.0,0.0
17930100,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518692851066589,0.5674566030502319,0.5160986185073853,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.872529923915863,0.6123394966125488,0.5843285322189331,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7642977237701416,0.4053452014923095,0.2884563505649566,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608901262283325,0.3997028768062591,0.3853092789649963,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.626523494720459,0.2182283252477646,1.0177077054977417,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.587158203125,297.2001953125,284.87237548828125,1.0,0.6819170713424683,0.5043513178825378,0.5043513178825378,1.0,1.0,-3.352715015411377,1.2644253969192505,2.088289737701416,0.508149266242981,0.8889868855476379,0.8889868855476379,0.0,278.037353515625,265.0,64985.24609375,0.0,3736.98779296875,1.0,278.595947265625,282.7920837402344,297.40252685546875,300.6510314941406,293.1499938964844,293.1499938964844,278.54998779296875,35788.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7102227210998535,3.710247278213501,9.185297358271782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.1953125,0.0,1599.600830078125,1895.4371337890625,0.0,4300.0,0.9165076613426208,1.0,0.0,3.0,1.0,0.0
17930160,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533219695091248,0.565601646900177,0.5142916440963745,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752883672714233,0.6128345131874084,0.5846686959266663,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664033770561218,0.4052682816982269,0.2883111536502838,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7628851532936096,0.3994771242141723,0.3849855363368988,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278399229049683,0.2178741097450256,1.015615940093994,284.88671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5838623046875,297.1959533691406,284.88824462890625,1.0,0.6793695092201233,0.503296971321106,0.503296971321106,1.0,1.0,-3.3478751182556152,1.2602959871292114,2.0875792503356934,0.5051406621932983,0.8708022832870483,0.8708022832870483,0.0,274.26959228515625,253.0,64580.8515625,0.0,3703.85107421875,1.0,278.5572204589844,282.8056335449219,297.4000549316406,300.5858459472656,293.1499938964844,293.1499938964844,278.8500061035156,38258.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6314480304718018,3.63147234916687,8.79939818787534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.435546875,0.0,1529.4425048828125,1895.4371337890625,0.0,4300.0,0.9027649164199828,1.0,0.0,3.0,1.0,0.0
17930220,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589109182357788,0.5638112425804138,0.5119066834449768,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834084868431091,0.6151785254478455,0.5861492156982422,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729414105415344,0.4062617719173431,0.2885023653507232,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690643668174744,0.3999607264995575,0.3848171830177307,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320689916610718,0.2177242636680603,1.0123956203460691,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5851135253906,297.1999206542969,284.985595703125,1.0,0.6737009286880493,0.5011882185935974,0.5011882185935974,1.0,1.0,-3.3429319858551025,1.25397789478302,2.088954210281372,0.4997837245464325,0.951743483543396,0.951743483543396,0.0,264.3757019042969,241.0,63698.23828125,0.0,3635.63037109375,1.0,278.8430480957031,282.9245910644531,297.322509765625,300.3949584960937,293.1499938964844,293.1499938964844,278.54998779296875,33752.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7315807342529297,3.731605052947998,9.291352967011336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.5224609375,0.0,1608.649658203125,1895.4371337890625,0.0,4300.0,0.921745240688324,1.0,0.0,3.0,1.0,0.0
17930280,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589109182357788,0.5638112425804138,0.5119066834449768,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834084868431091,0.6151785254478455,0.5861492156982422,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729414105415344,0.4062617719173431,0.2885023653507232,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690643668174744,0.3999607264995575,0.3848171830177307,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320689916610718,0.2177242636680603,1.0123956203460691,284.987060546875,284.95001220703125,303.5493469238281,293.8285217285156,299.5851135253906,297.1999206542969,284.985595703125,1.0,0.6737009286880493,0.5011882185935974,0.5011882185935974,1.0,1.0,-3.3429319858551025,1.25397789478302,2.088954210281372,0.4997837245464325,0.951743483543396,0.951743483543396,0.0,264.3757019042969,241.0,63698.23828125,0.0,3635.63037109375,1.0,278.8430480957031,282.9245910644531,297.322509765625,300.3949584960937,293.1499938964844,293.1499938964844,278.54998779296875,33752.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7315807342529297,3.731605052947998,9.291352967011336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.5224609375,0.0,1608.649658203125,1895.4371337890625,0.0,4300.0,0.921745240688324,1.0,0.0,3.0,1.0,0.0
17930340,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.865297794342041,0.5608630776405334,0.5091710686683655,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924794793128967,0.6166678071022034,0.5873693227767944,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803609371185303,0.4066746234893799,0.2886158525943756,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761079668998718,0.3999221622943878,0.3845345675945282,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.636970579624176,0.2173262983560562,1.0091357231140137,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.58160400390625,297.19677734375,284.895263671875,1.0,0.6674851179122925,0.4990794658660888,0.4990794658660888,1.0,1.0,-3.3369932174682617,1.2472039461135864,2.089789390563965,0.4944076538085937,0.8556569218635559,0.8556569218635559,0.0,253.7828826904297,229.0,63986.82421875,0.0,3561.272216796875,1.0,278.5572814941406,282.8157653808594,297.3510437011719,300.501220703125,293.1499938964844,293.1499938964844,278.8500061035156,39266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589726686477661,3.5897507667541504,8.59836859490315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.7646484375,0.0,1491.1798095703125,1895.4371337890625,0.0,4300.0,0.8946591019630432,1.0,0.0,3.0,1.0,0.0
17930400,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.865297794342041,0.5608630776405334,0.5091710686683655,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924794793128967,0.6166678071022034,0.5873693227767944,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7803609371185303,0.4066746234893799,0.2886158525943756,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761079668998718,0.3999221622943878,0.3845345675945282,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.636970579624176,0.2173262983560562,1.0091357231140137,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.58160400390625,297.19677734375,284.895263671875,1.0,0.6674851179122925,0.4990794658660888,0.4990794658660888,1.0,1.0,-3.3369932174682617,1.2472039461135864,2.089789390563965,0.4944076538085937,0.8556569218635559,0.8556569218635559,0.0,253.7828826904297,229.0,63986.82421875,0.0,3561.272216796875,1.0,278.5572814941406,282.8157653808594,297.3510437011719,300.501220703125,293.1499938964844,293.1499938964844,278.8500061035156,39266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.589726686477661,3.5897507667541504,8.59836859490315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.7646484375,0.0,1491.1798095703125,1895.4371337890625,0.0,4300.0,0.8946591019630432,1.0,0.0,3.0,1.0,0.0
17930460,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8737990856170654,0.559476912021637,0.5071644186973572,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035839438438416,0.6192589402198792,0.5890622735023499,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896489500999451,0.4080395996570587,0.2890432178974151,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849298119544983,0.4006525576114654,0.3845554888248443,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432374715805054,0.2173964828252792,1.006604552268982,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5851745605469,297.2033996582031,284.9914855957031,1.0,0.6610558032989502,0.4972004294395447,0.4972004294395447,1.0,1.0,-3.334101676940918,1.2421224117279053,2.0919792652130127,0.4898317456245422,0.939822793006897,0.939822793006897,0.0,242.0473022460937,217.0,63169.70703125,0.0,3487.75,1.0,278.8426818847656,282.93267822265625,297.2713928222656,300.3090515136719,293.1499938964844,293.1499938964844,278.54998779296875,33826.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6927590370178223,3.692782878875733,9.099032354242808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9716796875,0.0,1564.811279296875,1895.4371337890625,0.0,4300.0,0.913093626499176,1.0,0.0,3.0,1.0,0.0
17930520,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8737990856170654,0.559476912021637,0.5071644186973572,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035839438438416,0.6192589402198792,0.5890622735023499,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896489500999451,0.4080395996570587,0.2890432178974151,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849298119544983,0.4006525576114654,0.3845554888248443,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432374715805054,0.2173964828252792,1.006604552268982,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5851745605469,297.2033996582031,284.9914855957031,1.0,0.6610558032989502,0.4972004294395447,0.4972004294395447,1.0,1.0,-3.334101676940918,1.2421224117279053,2.0919792652130127,0.4898317456245422,0.939822793006897,0.939822793006897,0.0,242.0473022460937,217.0,63169.70703125,0.0,3487.75,1.0,278.8426818847656,282.93267822265625,297.2713928222656,300.3090515136719,293.1499938964844,293.1499938964844,278.54998779296875,33826.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6927590370178223,3.692782878875733,9.099032354242808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9716796875,0.0,1564.811279296875,1895.4371337890625,0.0,4300.0,0.913093626499176,1.0,0.0,3.0,1.0,0.0
17930580,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825545907020569,0.5567737221717834,0.5046283006668091,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158024191856384,0.6208577752113342,0.5903669595718384,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.79928058385849,0.4087039530277252,0.289316862821579,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.794125497341156,0.4007680714130401,0.384395033121109,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.64995938539505,0.217161551117897,1.00394868850708,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.2013854980469,284.9035339355469,1.0,0.6544718146324158,0.4953213930130005,0.4953213930130005,1.0,1.0,-3.3295705318450928,1.2363461256027222,2.09322452545166,0.4851368367671966,0.8511844873428345,0.8511844873428345,0.0,230.58914184570312,205.0,63503.01171875,0.0,3412.1513671875,1.0,278.5575561523437,282.8255920410156,297.30224609375,300.4195556640625,293.1499938964844,293.1499938964844,278.8500061035156,39069.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55513596534729,3.555159568786621,8.433459015577682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4794921875,0.0,1452.5328369140625,1895.4371337890625,0.0,4300.0,0.886881411075592,1.0,0.0,3.0,1.0,0.0
17930640,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8825545907020569,0.5567737221717834,0.5046283006668091,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9158024191856384,0.6208577752113342,0.5903669595718384,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.79928058385849,0.4087039530277252,0.289316862821579,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.794125497341156,0.4007680714130401,0.384395033121109,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.64995938539505,0.217161551117897,1.00394868850708,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.2013854980469,284.9035339355469,1.0,0.6544718146324158,0.4953213930130005,0.4953213930130005,1.0,1.0,-3.3295705318450928,1.2363461256027222,2.09322452545166,0.4851368367671966,0.8511844873428345,0.8511844873428345,0.0,230.58914184570312,205.0,63503.01171875,0.0,3412.1513671875,1.0,278.5575561523437,282.8255920410156,297.30224609375,300.4195556640625,293.1499938964844,293.1499938964844,278.8500061035156,39069.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55513596534729,3.555159568786621,8.433459015577682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4794921875,0.0,1452.5328369140625,1895.4371337890625,0.0,4300.0,0.886881411075592,1.0,0.0,3.0,1.0,0.0
17930700,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8874958753585815,0.5560821890830994,0.5034621357917786,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228230714797974,0.6221046447753906,0.5910485982894897,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045562505722046,0.409406840801239,0.2894787788391113,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991687655448914,0.4011163413524627,0.3843182027339935,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537120938301086,0.2171996980905532,1.0025449991226196,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.58428955078125,297.20416259765625,285.0133056640625,1.0,0.6511080861091614,0.4943818747997284,0.4943818747997284,1.0,1.0,-3.3273956775665283,1.2334977388381958,2.093897819519043,0.4826811850070953,0.9274730682373048,0.9274730682373048,0.0,224.6958770751953,205.0,62669.8359375,0.0,3373.7119140625,1.0,278.79937744140625,282.9506225585937,297.2415771484375,300.2027587890625,293.1499938964844,293.1499938964844,278.8500061035156,34272.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603756666183472,3.603779792785645,8.665710993227549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.9599609375,0.0,1469.56591796875,1895.4371337890625,0.0,4300.0,0.8953630328178406,1.0,0.0,3.0,1.0,0.0
17930760,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934253454208374,0.5555031299591064,0.5027343034744263,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309807419776917,0.6234607100486755,0.592075765132904,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.810565710067749,0.4102298617362976,0.2898590564727783,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.805020809173584,0.4015727639198303,0.384487509727478,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581910252571106,0.2173313945531845,1.0018590688705444,284.9956359863281,284.95001220703125,303.6249084472656,293.74151611328125,299.5864562988281,297.20819091796875,284.99420166015625,1.0,0.6478502154350281,0.493446946144104,0.493446946144104,1.0,1.0,-3.327589511871338,1.231605052947998,2.09598445892334,0.4807015657424927,0.934686005115509,0.934686005115509,0.0,218.4718170166016,193.0,62757.9765625,0.0,3338.81787109375,1.0,278.84246826171875,282.9367370605469,297.2262878417969,300.23553466796875,293.1499938964844,293.1499938964844,278.54998779296875,33649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665104150772095,3.665127992630005,8.963259006122826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.0869140625,0.0,1532.37939453125,1895.4371337890625,0.0,4300.0,0.9067914485931396,1.0,0.0,3.0,1.0,0.0
17930820,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045503735542296,0.5529243350028992,0.5002965927124023,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464404582977296,0.6250505447387695,0.5933651924133301,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215034008026123,0.4110352993011474,0.290225088596344,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158187866210938,0.401742935180664,0.3843720555305481,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.666980504989624,0.2171704918146133,0.9995129704475404,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5838928222656,297.2060241699219,284.90606689453125,1.0,0.641146719455719,0.4915770590305328,0.4915770590305328,1.0,1.0,-3.3236963748931885,1.2260574102401731,2.0976390838623047,0.4760870337486267,0.8478718996047974,0.8478718996047974,0.0,206.8442840576172,181.0,63120.40234375,0.0,3264.037841796875,1.0,278.5577697753906,282.829345703125,297.2611389160156,300.352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38939.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5310237407684326,3.531047105789185,8.319449307236937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6455078125,0.0,1426.064453125,1895.4371337890625,0.0,4300.0,0.8814461827278137,1.0,0.0,3.0,1.0,0.0
17930880,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9045503735542296,0.5529243350028992,0.5002965927124023,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9464404582977296,0.6250505447387695,0.5933651924133301,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215034008026123,0.4110352993011474,0.290225088596344,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158187866210938,0.401742935180664,0.3843720555305481,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.666980504989624,0.2171704918146133,0.9995129704475404,284.905029296875,284.95001220703125,303.6433410644531,293.7239685058594,299.5838928222656,297.2060241699219,284.90606689453125,1.0,0.641146719455719,0.4915770590305328,0.4915770590305328,1.0,1.0,-3.3236963748931885,1.2260574102401731,2.0976390838623047,0.4760870337486267,0.8478718996047974,0.8478718996047974,0.0,206.8442840576172,181.0,63120.40234375,0.0,3264.037841796875,1.0,278.5577697753906,282.829345703125,297.2611389160156,300.352294921875,293.1499938964844,293.1499938964844,278.8500061035156,38939.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5310237407684326,3.531047105789185,8.319449307236937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6455078125,0.0,1426.064453125,1895.4371337890625,0.0,4300.0,0.8814461827278137,1.0,0.0,3.0,1.0,0.0
17930940,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193305373191832,0.5517311692237854,0.4984894692897796,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635785222053528,0.6276527643203735,0.5950728058815002,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342158794403076,0.4126945734024048,0.2908626496791839,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280327916145325,0.4025731086730957,0.3844978213310241,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777035593986511,0.2173945158720016,0.9976817965507508,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.5870361328125,297.2127685546875,284.9944763183594,1.0,0.6344425678253174,0.4897071719169616,0.4897071719169616,1.0,1.0,-3.32228422164917,1.2215019464492798,2.1007821559906006,0.4717097878456116,0.9299504160881042,0.9299504160881042,0.0,194.64405822753903,169.0,62415.6171875,0.0,3191.7158203125,1.0,278.84149169921875,282.9380798339844,297.1897277832031,300.1752624511719,293.1499938964844,293.1499938964844,278.54998779296875,33659.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642422199249268,3.642445802688599,8.852661608216295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.8828125,0.0,1507.28173828125,1895.4371337890625,0.0,4300.0,0.9019161462783812,1.0,0.0,3.0,1.0,0.0
17931000,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193305373191832,0.5517311692237854,0.4984894692897796,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635785222053528,0.6276527643203735,0.5950728058815002,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342158794403076,0.4126945734024048,0.2908626496791839,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280327916145325,0.4025731086730957,0.3844978213310241,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777035593986511,0.2173945158720016,0.9976817965507508,284.9953918457031,284.95001220703125,303.6615600585937,293.7085876464844,299.5870361328125,297.2127685546875,284.9944763183594,1.0,0.6344425678253174,0.4897071719169616,0.4897071719169616,1.0,1.0,-3.32228422164917,1.2215019464492798,2.1007821559906006,0.4717097878456116,0.9299504160881042,0.9299504160881042,0.0,194.64405822753903,169.0,62415.6171875,0.0,3191.7158203125,1.0,278.84149169921875,282.9380798339844,297.1897277832031,300.1752624511719,293.1499938964844,293.1499938964844,278.54998779296875,33659.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642422199249268,3.642445802688599,8.852661608216295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.8828125,0.0,1507.28173828125,1895.4371337890625,0.0,4300.0,0.9019161462783812,1.0,0.0,3.0,1.0,0.0
17931060,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9353846907615662,0.5492543578147888,0.4961221218109131,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795982241630554,0.6292709708213806,0.5963716506958008,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477291464805603,0.4136496186256408,0.2913220524787903,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408132195472717,0.4027636349201202,0.3843929767608642,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891716718673706,0.2172870934009552,0.995545506477356,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5843505859375,297.21063232421875,284.9075012207031,1.0,0.6276713013648987,0.4878711998462677,0.4878711998462677,1.0,1.0,-3.318864107131958,1.216166377067566,2.1026978492736816,0.4671903848648071,0.8449844121932983,0.8449844121932983,0.0,182.9822998046875,157.0,62802.12890625,0.0,3118.072021484375,1.0,278.55792236328125,282.831787109375,297.2282409667969,300.2972717285156,293.1499938964844,293.1499938964844,278.8500061035156,38863.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5115413665771484,3.5115644931793213,8.227897865253908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.4033203125,0.0,1405.1241455078125,1895.4371337890625,0.0,4300.0,0.8770896196365356,1.0,0.0,3.0,1.0,0.0
17931120,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9353846907615662,0.5492543578147888,0.4961221218109131,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9795982241630554,0.6292709708213806,0.5963716506958008,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477291464805603,0.4136496186256408,0.2913220524787903,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408132195472717,0.4027636349201202,0.3843929767608642,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891716718673706,0.2172870934009552,0.995545506477356,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5843505859375,297.21063232421875,284.9075012207031,1.0,0.6276713013648987,0.4878711998462677,0.4878711998462677,1.0,1.0,-3.318864107131958,1.216166377067566,2.1026978492736816,0.4671903848648071,0.8449844121932983,0.8449844121932983,0.0,182.9822998046875,157.0,62802.12890625,0.0,3118.072021484375,1.0,278.55792236328125,282.831787109375,297.2282409667969,300.2972717285156,293.1499938964844,293.1499938964844,278.8500061035156,38863.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5115413665771484,3.5115644931793213,8.227897865253908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.4033203125,0.0,1405.1241455078125,1895.4371337890625,0.0,4300.0,0.8770896196365356,1.0,0.0,3.0,1.0,0.0
17931180,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547305703163148,0.5481511950492859,0.4943966269493103,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960029125213624,0.6318773627281189,0.5980921387672424,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646681904792786,0.415450245141983,0.2920604348182678,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567407131195068,0.4036181271076202,0.3845386207103729,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031247615814209,0.2175579220056533,0.9939280152320862,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5873413085937,297.21734619140625,284.9942932128906,1.0,0.6209133267402649,0.4860352277755737,0.4860352277755737,1.0,1.0,-3.3179678916931152,1.2118374109268188,2.106130599975586,0.4629192948341369,0.9261139631271362,0.9261139631271362,0.0,170.75608825683594,160.0,62137.375,0.0,3046.8935546875,1.0,278.84136962890625,282.93878173828125,297.1613464355469,300.1273193359375,293.1499938964844,293.1499938964844,278.54998779296875,33608.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625376701354981,3.625400066375733,8.769999340074719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.513671875,0.0,1488.175048828125,1895.4371337890625,0.0,4300.0,0.8980473875999451,1.0,0.0,3.0,1.0,0.0
17931240,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547305703163148,0.5481511950492859,0.4943966269493103,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960029125213624,0.6318773627281189,0.5980921387672424,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646681904792786,0.415450245141983,0.2920604348182678,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567407131195068,0.4036181271076202,0.3845386207103729,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031247615814209,0.2175579220056533,0.9939280152320862,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5873413085937,297.21734619140625,284.9942932128906,1.0,0.6209133267402649,0.4860352277755737,0.4860352277755737,1.0,1.0,-3.3179678916931152,1.2118374109268188,2.106130599975586,0.4629192948341369,0.9261139631271362,0.9261139631271362,0.0,170.75608825683594,160.0,62137.375,0.0,3046.8935546875,1.0,278.84136962890625,282.93878173828125,297.1613464355469,300.1273193359375,293.1499938964844,293.1499938964844,278.54998779296875,33608.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625376701354981,3.625400066375733,8.769999340074719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.513671875,0.0,1488.175048828125,1895.4371337890625,0.0,4300.0,0.8980473875999451,1.0,0.0,3.0,1.0,0.0
17931300,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9595942497253418,0.5469956994056702,0.4935821294784546,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.6327622532844543,0.5976674556732178,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8697497248649597,0.4160253405570984,0.292522132396698,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8613951206207275,0.4037710428237915,0.3847383260726928,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070642113685608,0.2175587117671966,0.99383145570755,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.58624267578125,297.21685791015625,284.871826171875,1.0,0.6193282604217529,0.4851172268390655,0.4851172268390655,1.0,1.0,-3.31718111038208,1.2095108032226562,2.107670307159424,0.4608791470527649,0.8394942283630371,0.8394942283630371,0.0,167.6198272705078,160.0,62873.95703125,0.0,3027.4140625,1.0,278.5984191894531,282.8013916015625,297.2066345214844,300.3246459960937,293.1499938964844,293.1499938964844,278.54998779296875,38288.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578108310699463,3.578132152557373,8.542800742361578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9111328125,0.0,1471.428955078125,1895.4371337890625,0.0,4300.0,0.8885601162910461,1.0,0.0,3.0,1.0,0.0
