time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.96057790517807,0.5457500219345093,0.4923847913742065,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337795257568359,0.5953208208084106,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.871613085269928,0.4165061712265014,0.2928156554698944,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629286289215088,0.403815746307373,0.3847421109676361,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082636952400208,0.2174651473760604,0.9932999014854432,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5848999023437,297.21612548828125,284.9076232910156,1.0,0.6181185841560364,0.4842329025268554,0.4842329025268554,1.0,1.0,-3.3126256465911865,1.2057533264160156,2.106872320175171,0.4581190347671509,0.8416250944137573,0.8416250944137573,0.0,166.3976287841797,163.0,62506.40625,0.0,3010.643798828125,1.0,278.5582580566406,282.83349609375,297.2046203613281,300.2543029785156,293.1499938964844,293.1499938964844,278.8500061035156,38885.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.493828773498535,3.493851900100708,8.14510201507801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4150390625,0.0,1386.9249267578125,1895.4371337890625,0.0,4300.0,0.8731886148452759,1.0,0.0,3.0,1.0,0.0
17931420,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961614727973938,0.5446243286132812,0.4910747110843658,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373734474182129,0.5919135808944702,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744109869003296,0.4183343052864074,0.2939089834690094,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649924993515015,0.4046149253845215,0.385287880897522,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.709762692451477,0.2176864892244339,0.9936055541038512,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902709960937,297.22686767578125,284.992431640625,1.0,0.6171125173568726,0.4824642539024353,0.4824642539024353,1.0,1.0,-3.309280633926392,1.2005491256713867,2.108731508255005,0.4534837901592254,0.9206783175468444,0.9206783175468444,0.0,165.15284729003906,166.0,61836.8359375,0.0,2996.412841796875,1.0,278.8412170410156,282.9391784667969,297.1420288085937,300.08795166015625,293.1499938964844,293.1499938964844,278.54998779296875,33647.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607234477996826,3.607257604598999,8.682445127305982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.4638671875,0.0,1468.713623046875,1895.4371337890625,0.0,4300.0,0.8939946293830872,1.0,0.0,3.0,1.0,0.0
17931480,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.961614727973938,0.5446243286132812,0.4910747110843658,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373734474182129,0.5919135808944702,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744109869003296,0.4183343052864074,0.2939089834690094,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649924993515015,0.4046149253845215,0.385287880897522,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.709762692451477,0.2176864892244339,0.9936055541038512,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902709960937,297.22686767578125,284.992431640625,1.0,0.6171125173568726,0.4824642539024353,0.4824642539024353,1.0,1.0,-3.309280633926392,1.2005491256713867,2.108731508255005,0.4534837901592254,0.9206783175468444,0.9206783175468444,0.0,165.15284729003906,166.0,61836.8359375,0.0,2996.412841796875,1.0,278.8412170410156,282.9391784667969,297.1420288085937,300.08795166015625,293.1499938964844,293.1499938964844,278.54998779296875,33647.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607234477996826,3.607257604598999,8.682445127305982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.4638671875,0.0,1468.713623046875,1895.4371337890625,0.0,4300.0,0.8939946293830872,1.0,0.0,3.0,1.0,0.0
17931540,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597775936126708,0.5422645807266235,0.4892297387123108,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399962902069092,0.5929429531097412,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748058676719666,0.4194453060626983,0.2948136031627655,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647393584251404,0.4047840535640716,0.3856184482574463,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093325257301331,0.2175604850053787,0.9935874938964844,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58984375,297.2284545898437,284.9112548828125,1.0,0.6174275279045105,0.4806956052780151,0.4806956052780151,1.0,1.0,-3.3097617626190186,1.196835160255432,2.112926721572876,0.4495927989482879,0.8410513997077942,0.8410513997077942,0.0,165.4951629638672,169.0,62321.71875,0.0,2999.413330078125,1.0,278.5586853027344,282.8373413085937,297.1901550292969,300.2230224609375,293.1499938964844,293.1499938964844,278.8500061035156,38558.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4814929962158203,3.481515884399414,8.087686751423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.25390625,0.0,1371.91162109375,1895.4371337890625,0.0,4300.0,0.8701671361923218,1.0,0.0,3.0,1.0,0.0
17931600,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9597775936126708,0.5422645807266235,0.4892297387123108,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6399962902069092,0.5929429531097412,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748058676719666,0.4194453060626983,0.2948136031627655,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647393584251404,0.4047840535640716,0.3856184482574463,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093325257301331,0.2175604850053787,0.9935874938964844,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.58984375,297.2284545898437,284.9112548828125,1.0,0.6174275279045105,0.4806956052780151,0.4806956052780151,1.0,1.0,-3.3097617626190186,1.196835160255432,2.112926721572876,0.4495927989482879,0.8410513997077942,0.8410513997077942,0.0,165.4951629638672,169.0,62321.71875,0.0,2999.413330078125,1.0,278.5586853027344,282.8373413085937,297.1901550292969,300.2230224609375,293.1499938964844,293.1499938964844,278.8500061035156,38558.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4814929962158203,3.481515884399414,8.087686751423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.25390625,0.0,1371.91162109375,1895.4371337890625,0.0,4300.0,0.8701671361923218,1.0,0.0,3.0,1.0,0.0
17931660,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9646634459495544,0.5451200008392334,0.4907297790050506,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481720209121704,0.5860487818717957,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817309737205505,0.4255468845367431,0.2982312142848968,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708869814872742,0.4098790884017944,0.3892943561077118,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159333825111389,0.222376748919487,1.0096458196640017,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6231384277344,297.27978515625,285.012451171875,1.0,0.619703471660614,0.4790229201316833,0.4790229201316833,1.0,1.0,-3.331085443496704,1.2015931606292725,2.1294920444488525,0.4491437673568725,0.9383362531661988,0.9383362531661988,0.0,164.223388671875,172.0,62188.71484375,0.0,3038.55810546875,1.0,278.8419494628906,282.9488830566406,297.1388854980469,300.0928955078125,293.1499938964844,293.1499938964844,278.54998779296875,32768.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620526075363159,3.620549201965332,8.746547450755315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.7138671875,0.0,1476.638671875,1895.4371337890625,0.0,4300.0,0.8961796164512634,1.0,0.0,3.0,1.0,0.0
17931720,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9646634459495544,0.5451200008392334,0.4907297790050506,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481720209121704,0.5860487818717957,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817309737205505,0.4255468845367431,0.2982312142848968,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708869814872742,0.4098790884017944,0.3892943561077118,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159333825111389,0.222376748919487,1.0096458196640017,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6231384277344,297.27978515625,285.012451171875,1.0,0.619703471660614,0.4790229201316833,0.4790229201316833,1.0,1.0,-3.331085443496704,1.2015931606292725,2.1294920444488525,0.4491437673568725,0.9383362531661988,0.9383362531661988,0.0,164.223388671875,172.0,62188.71484375,0.0,3038.55810546875,1.0,278.8419494628906,282.9488830566406,297.1388854980469,300.0928955078125,293.1499938964844,293.1499938964844,278.54998779296875,32768.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620526075363159,3.620549201965332,8.746547450755315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.7138671875,0.0,1476.638671875,1895.4371337890625,0.0,4300.0,0.8961796164512634,1.0,0.0,3.0,1.0,0.0
17931780,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652309417724608,0.5445908904075623,0.4908794462680816,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654416024684906,0.5852078199386597,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849343657493591,0.4289233684539795,0.3009839057922363,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735002279281616,0.412402868270874,0.3922087550163269,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195242643356323,0.2251090556383133,1.024085283279419,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.638671875,297.3035888671875,284.9225158691406,1.0,0.6232379674911499,0.4773502349853515,0.4773502349853515,1.0,1.0,-3.3544418811798096,1.2070482969284058,2.1473937034606934,0.4493833482265472,0.8634365200996399,0.8634365200996399,0.0,164.98239135742188,175.0,63326.0234375,0.0,3094.212646484375,1.0,278.557861328125,282.8284606933594,297.2077941894531,300.2910461425781,293.1499938964844,293.1499938964844,278.8500061035156,37564.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5437748432159424,3.5437982082366943,8.379643077205401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0986328125,0.0,1429.531982421875,1895.4371337890625,0.0,4300.0,0.8831689953804016,1.0,0.0,3.0,1.0,0.0
17931840,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652309417724608,0.5445908904075623,0.4908794462680816,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654416024684906,0.5852078199386597,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849343657493591,0.4289233684539795,0.3009839057922363,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735002279281616,0.412402868270874,0.3922087550163269,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195242643356323,0.2251090556383133,1.024085283279419,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.638671875,297.3035888671875,284.9225158691406,1.0,0.6232379674911499,0.4773502349853515,0.4773502349853515,1.0,1.0,-3.3544418811798096,1.2070482969284058,2.1473937034606934,0.4493833482265472,0.8634365200996399,0.8634365200996399,0.0,164.98239135742188,175.0,63326.0234375,0.0,3094.212646484375,1.0,278.557861328125,282.8284606933594,297.2077941894531,300.2910461425781,293.1499938964844,293.1499938964844,278.8500061035156,37564.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5437748432159424,3.5437982082366943,8.379643077205401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0986328125,0.0,1429.531982421875,1895.4371337890625,0.0,4300.0,0.8831689953804016,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9641820192337036,0.5446231365203857,0.4906756281852722,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572580933570862,0.5868475437164307,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8851885199546814,0.4306159317493438,0.3020808696746826,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734481930732727,0.4135579466819763,0.3932383060455322,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200056910514832,0.2261988222599029,1.029130458831787,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64459228515625,297.31268310546875,285.03350830078125,1.0,0.6251465082168579,0.4765138924121856,0.4765138924121856,1.0,1.0,-3.3647921085357666,1.2092297077178955,2.155562400817871,0.4491737484931946,0.9464799165725708,0.9464799165725708,0.0,165.9471893310547,175.0,62797.4296875,0.0,3122.71240234375,1.0,278.7994079589844,282.9502258300781,297.1655578613281,300.1147766113281,293.1499938964844,293.1499938964844,278.8500061035156,33191.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611090421676636,3.6111135482788086,8.701017009116185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.5322265625,0.0,1469.51708984375,1895.4371337890625,0.0,4300.0,0.8960884809494019,1.0,0.0,3.0,1.0,0.0
17931960,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9632886052131652,0.5446852445602417,0.4908039271831512,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6599190831184387,0.5886005759239197,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855059742927551,0.4323060810565948,0.3033011555671692,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734138011932373,0.4146862626075744,0.3943670392036438,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204005718231201,0.2271993309259414,1.034001111984253,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6484375,297.3204040527344,285.01690673828125,1.0,0.6271644830703735,0.4753887951374054,0.4753887951374054,1.0,1.0,-3.375736951828003,1.2110048532485962,2.1647322177886963,0.4484293758869171,0.9630205631256104,0.9630205631256104,0.0,166.9769287109375,178.0,63173.0625,0.0,3153.080322265625,1.0,278.8425598144531,282.93511962890625,297.16729736328125,300.1835327148437,293.1499938964844,293.1499938964844,278.54998779296875,32548.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6915786266326895,3.6916024684906006,9.09321670405916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.6142578125,0.0,1553.798095703125,1895.4371337890625,0.0,4300.0,0.9120283722877502,1.0,0.0,3.0,1.0,0.0
17932020,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589852094650269,0.5431289076805115,0.4898655414581299,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632185578346252,0.5951144099235535,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839697241783142,0.43450728058815,0.305103600025177,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712664246559143,0.4158558249473572,0.3958287537097931,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193636894226074,0.2283549010753631,1.040687084197998,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6446228027344,297.3187561035156,284.9120178222656,1.0,0.6311807632446289,0.4731386303901672,0.4731386303901672,1.0,1.0,-3.3944149017333984,1.2131261825561523,2.181288719177246,0.4462830424308777,0.8742639422416687,0.8742639422416687,0.0,169.86123657226562,181.0,64215.87890625,0.0,3211.84814453125,1.0,278.5572814941406,282.80340576171875,297.2369384765625,300.3794860839844,293.1499938964844,293.1499938964844,278.8500061035156,37795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613551378250122,3.613575220108032,8.712880230632436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.1435546875,0.0,1506.29150390625,1895.4371337890625,0.0,4300.0,0.8987414836883545,1.0,0.0,3.0,1.0,0.0
17932080,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9589852094650269,0.5431289076805115,0.4898655414581299,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632185578346252,0.5951144099235535,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8839697241783142,0.43450728058815,0.305103600025177,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712664246559143,0.4158558249473572,0.3958287537097931,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193636894226074,0.2283549010753631,1.040687084197998,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6446228027344,297.3187561035156,284.9120178222656,1.0,0.6311807632446289,0.4731386303901672,0.4731386303901672,1.0,1.0,-3.3944149017333984,1.2131261825561523,2.181288719177246,0.4462830424308777,0.8742639422416687,0.8742639422416687,0.0,169.86123657226562,181.0,64215.87890625,0.0,3211.84814453125,1.0,278.5572814941406,282.80340576171875,297.2369384765625,300.3794860839844,293.1499938964844,293.1499938964844,278.8500061035156,37795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613551378250122,3.613575220108032,8.712880230632436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.1435546875,0.0,1506.29150390625,1895.4371337890625,0.0,4300.0,0.8987414836883545,1.0,0.0,3.0,1.0,0.0
17932140,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9548859000205994,0.5428779125213623,0.4893974363803863,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665504574775696,0.6017524003982544,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825314044952393,0.4374470114707947,0.3070384562015533,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691227436065674,0.4175460934638977,0.3973184525966644,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180482149124146,0.2295867204666137,1.0462543964385986,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6427001953125,297.3202514648437,285.0139465332031,1.0,0.635166585445404,0.4708884656429291,0.4708884656429291,1.0,1.0,-3.4126458168029785,1.2149873971939087,2.19765853881836,0.4438206255435943,0.975067377090454,0.975067377090454,0.0,172.7837677001953,184.0,63879.1640625,0.0,3270.418701171875,1.0,278.8430480957031,282.92022705078125,297.19268798828125,300.2568054199219,293.1499938964844,293.1499938964844,278.54998779296875,32882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7465908527374254,3.746615171432495,9.3662515610049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.3095703125,0.0,1619.3638916015625,1895.4371337890625,0.0,4300.0,0.9246204495429992,1.0,0.0,3.0,1.0,0.0
17932200,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9548859000205994,0.5428779125213623,0.4893974363803863,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665504574775696,0.6017524003982544,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825314044952393,0.4374470114707947,0.3070384562015533,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691227436065674,0.4175460934638977,0.3973184525966644,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180482149124146,0.2295867204666137,1.0462543964385986,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6427001953125,297.3202514648437,285.0139465332031,1.0,0.635166585445404,0.4708884656429291,0.4708884656429291,1.0,1.0,-3.4126458168029785,1.2149873971939087,2.19765853881836,0.4438206255435943,0.975067377090454,0.975067377090454,0.0,172.7837677001953,184.0,63879.1640625,0.0,3270.418701171875,1.0,278.8430480957031,282.92022705078125,297.19268798828125,300.2568054199219,293.1499938964844,293.1499938964844,278.54998779296875,32882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7465908527374254,3.746615171432495,9.3662515610049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.3095703125,0.0,1619.3638916015625,1895.4371337890625,0.0,4300.0,0.9246204495429992,1.0,0.0,3.0,1.0,0.0
17932260,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496639966964722,0.5411822199821472,0.4883310794830322,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.668371319770813,0.6095421314239502,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8802908062934875,0.4394688606262207,0.3087015450000763,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.86624675989151,0.4184434413909912,0.3984920680522918,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160220742225647,0.2302549332380294,1.050521731376648,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.63330078125,297.3099975585937,284.9066467285156,1.0,0.6390817165374756,0.4687269330024719,0.4687269330024719,1.0,1.0,-3.429280996322632,1.2163310050964355,2.2129499912261963,0.4412661492824554,0.8816868662834167,0.8816868662834167,0.0,176.04168701171875,187.0,64867.38671875,0.0,3327.821533203125,1.0,278.55670166015625,282.7872314453125,297.26007080078125,300.4457702636719,293.1499938964844,293.1499938964844,278.8500061035156,38073.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663113832473755,3.6631383895874015,8.953526275945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.1171875,0.0,1563.379638671875,1895.4371337890625,0.0,4300.0,0.9098541140556335,1.0,0.0,3.0,1.0,0.0
17932320,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496639966964722,0.5411822199821472,0.4883310794830322,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.668371319770813,0.6095421314239502,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8802908062934875,0.4394688606262207,0.3087015450000763,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.86624675989151,0.4184434413909912,0.3984920680522918,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160220742225647,0.2302549332380294,1.050521731376648,284.9048767089844,284.95001220703125,303.8516845703125,293.6849975585937,299.63330078125,297.3099975585937,284.9066467285156,1.0,0.6390817165374756,0.4687269330024719,0.4687269330024719,1.0,1.0,-3.429280996322632,1.2163310050964355,2.2129499912261963,0.4412661492824554,0.8816868662834167,0.8816868662834167,0.0,176.04168701171875,187.0,64867.38671875,0.0,3327.821533203125,1.0,278.55670166015625,282.7872314453125,297.26007080078125,300.4457702636719,293.1499938964844,293.1499938964844,278.8500061035156,38073.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663113832473755,3.6631383895874015,8.953526275945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.1171875,0.0,1563.379638671875,1895.4371337890625,0.0,4300.0,0.9098541140556335,1.0,0.0,3.0,1.0,0.0
17932380,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452322125434875,0.5409052968025208,0.4878157377243042,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707416772842407,0.6165897250175476,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786792159080505,0.4423748850822449,0.3105926513671875,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639143705368042,0.4200213253498077,0.3998470306396484,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142606973648071,0.2312115430831909,1.0546727180480957,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6288146972656,297.3074645996094,285.0150756835937,1.0,0.6429118514060974,0.4665654301643371,0.4665654301643371,1.0,1.0,-3.4460299015045166,1.2176508903503418,2.228379011154175,0.4385027885437011,0.9858813881874084,0.9858813881874084,0.0,179.08653259277344,190.0,64436.2265625,0.0,3384.7607421875,1.0,278.8433837890625,282.91168212890625,297.21356201171875,300.3143615722656,293.1499938964844,293.1499938964844,278.54998779296875,33079.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787360906600952,3.7873857021331774,9.571205055181051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6943359375,0.0,1668.7506103515625,1895.4371337890625,0.0,4300.0,0.9339797496795654,1.0,0.0,3.0,1.0,0.0
17932440,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452322125434875,0.5409052968025208,0.4878157377243042,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6707416772842407,0.6165897250175476,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786792159080505,0.4423748850822449,0.3105926513671875,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639143705368042,0.4200213253498077,0.3998470306396484,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142606973648071,0.2312115430831909,1.0546727180480957,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6288146972656,297.3074645996094,285.0150756835937,1.0,0.6429118514060974,0.4665654301643371,0.4665654301643371,1.0,1.0,-3.4460299015045166,1.2176508903503418,2.228379011154175,0.4385027885437011,0.9858813881874084,0.9858813881874084,0.0,179.08653259277344,190.0,64436.2265625,0.0,3384.7607421875,1.0,278.8433837890625,282.91168212890625,297.21356201171875,300.3143615722656,293.1499938964844,293.1499938964844,278.54998779296875,33079.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787360906600952,3.7873857021331774,9.571205055181051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6943359375,0.0,1668.7506103515625,1895.4371337890625,0.0,4300.0,0.9339797496795654,1.0,0.0,3.0,1.0,0.0
17932500,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430258274078368,0.540149986743927,0.4875471591949463,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714559197425842,0.6200768947601318,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779244422912598,0.4434641301631927,0.3115599453449249,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628114461898804,0.4205209910869598,0.4005627930164337,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.713420033454895,0.2315253019332885,1.056857347488403,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6240539550781,297.3025207519531,284.8798217773437,1.0,0.6448357701301575,0.4654846787452698,0.4654846787452698,1.0,1.0,-3.454555988311768,1.2183321714401243,2.236223697662353,0.4371602535247803,0.8971311450004578,0.8971311450004578,0.0,180.6179656982422,190.0,65575.3203125,0.0,3413.8271484375,1.0,278.5945739746094,282.7574157714844,297.27001953125,300.54345703125,293.1499938964844,293.1499938964844,278.54998779296875,36667.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771795034408569,3.771820306777954,9.492692925050504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1025390625,0.0,1678.0999755859375,1895.4371337890625,0.0,4300.0,0.9311960935592652,1.0,0.0,3.0,1.0,0.0
17932560,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399542212486268,0.5392019152641296,0.4867502152919769,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718330383300781,0.6243892312049866,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.876524806022644,0.4443918764591217,0.3122543692588806,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611161708831787,0.4208512008190155,0.4009574055671692,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120506167411804,0.231704980134964,1.0580915212631226,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6177062988281,297.2950744628906,284.9042663574219,1.0,0.6466687917709351,0.4644198417663574,0.4644198417663574,1.0,1.0,-3.4615800380706787,1.2184512615203855,2.243128776550293,0.435566782951355,0.8897592425346375,0.8897592425346375,0.0,182.36276245117188,193.0,65429.0,0.0,3440.732177734375,1.0,278.5567626953125,282.77557373046875,297.2800598144531,300.5020751953125,293.1499938964844,293.1499938964844,278.8500061035156,38089.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704878091812134,3.70490312576294,9.158853799817734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.21484375,0.0,1610.951416015625,1895.4371337890625,0.0,4300.0,0.9192216992378236,1.0,0.0,3.0,1.0,0.0
17932620,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355905652046204,0.5389378666877747,0.486235499382019,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736413836479187,0.6313191652297974,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750553131103516,0.4473301768302917,0.3141592144966125,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589130640029907,0.4223917126655578,0.4022675156593323,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102019190788269,0.2325469851493835,1.0616636276245115,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.612548828125,297.2918395996094,285.01715087890625,1.0,0.6503507494926453,0.4622901976108551,0.4622901976108551,1.0,1.0,-3.477454423904419,1.2193470001220703,2.2581074237823486,0.4324969947338104,0.9969366788864136,0.9969366788864136,0.0,185.3863067626953,196.0,64931.1796875,0.0,3496.452880859375,1.0,278.8436584472656,282.90509033203125,297.2330627441406,300.36602783203125,293.1499938964844,293.1499938964844,278.54998779296875,33200.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82280158996582,3.822826862335205,9.751172456162749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.6279296875,0.0,1712.112548828125,1895.4371337890625,0.0,4300.0,0.9420868158340454,1.0,0.0,3.0,1.0,0.0
17932680,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9355905652046204,0.5389378666877747,0.486235499382019,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736413836479187,0.6313191652297974,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750553131103516,0.4473301768302917,0.3141592144966125,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589130640029907,0.4223917126655578,0.4022675156593323,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102019190788269,0.2325469851493835,1.0616636276245115,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.612548828125,297.2918395996094,285.01715087890625,1.0,0.6503507494926453,0.4622901976108551,0.4622901976108551,1.0,1.0,-3.477454423904419,1.2193470001220703,2.2581074237823486,0.4324969947338104,0.9969366788864136,0.9969366788864136,0.0,185.3863067626953,196.0,64931.1796875,0.0,3496.452880859375,1.0,278.8436584472656,282.90509033203125,297.2330627441406,300.36602783203125,293.1499938964844,293.1499938964844,278.54998779296875,33200.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82280158996582,3.822826862335205,9.751172456162749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.6279296875,0.0,1712.112548828125,1895.4371337890625,0.0,4300.0,0.9420868158340454,1.0,0.0,3.0,1.0,0.0
17932740,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9300601482391356,0.5372325778007507,0.4851949214935303,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742411255836487,0.6378859281539917,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727641105651855,0.449363648891449,0.3158493638038635,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559836745262146,0.4231749773025512,0.4033558070659637,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076737880706787,0.2329450845718383,1.0647143125534058,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.60089111328125,297.2791748046875,284.90093994140625,1.0,0.6539087295532227,0.4601605534553528,0.4601605534553528,1.0,1.0,-3.491114616394043,1.2193008661270142,2.2718138694763184,0.4291395843029022,0.8971996307373047,0.8971996307373047,0.0,188.8300018310547,199.0,65934.59375,0.0,3549.79638671875,1.0,278.5561218261719,282.763916015625,297.29986572265625,300.5545349121094,293.1499938964844,293.1499938964844,278.8500061035156,38139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743252515792847,3.743277788162232,9.349567449135066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7255859375,0.0,1655.83056640625,1895.4371337890625,0.0,4300.0,0.9276874661445618,1.0,0.0,3.0,1.0,0.0
17932800,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9300601482391356,0.5372325778007507,0.4851949214935303,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742411255836487,0.6378859281539917,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727641105651855,0.449363648891449,0.3158493638038635,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559836745262146,0.4231749773025512,0.4033558070659637,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076737880706787,0.2329450845718383,1.0647143125534058,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.60089111328125,297.2791748046875,284.90093994140625,1.0,0.6539087295532227,0.4601605534553528,0.4601605534553528,1.0,1.0,-3.491114616394043,1.2193008661270142,2.2718138694763184,0.4291395843029022,0.8971996307373047,0.8971996307373047,0.0,188.8300018310547,199.0,65934.59375,0.0,3549.79638671875,1.0,278.5561218261719,282.763916015625,297.29986572265625,300.5545349121094,293.1499938964844,293.1499938964844,278.8500061035156,38139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743252515792847,3.743277788162232,9.349567449135066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7255859375,0.0,1655.83056640625,1895.4371337890625,0.0,4300.0,0.9276874661445618,1.0,0.0,3.0,1.0,0.0
17932860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.924532413482666,0.5369479656219482,0.4846859574317932,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9967592358589172,0.6761645674705505,0.6400647163391113,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8703740835189819,0.4523153007030487,0.3177824914455414,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8529031872749329,0.4246543645858764,0.4046373069286346,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7048977017402649,0.2336912602186203,1.0679901838302612,285.0168151855469,284.95001220703125,303.9345703125,293.7039794921875,299.5968933105469,297.2784118652344,285.0157165527344,1.0,0.6570554375648499,0.4580713808536529,0.4580713808536529,1.0,1.0,-3.50093960762024,1.2178332805633545,2.2831063270568848,0.4250068664550781,1.0,1.0,0.0,192.415283203125,202.0,65296.27734375,0.0,3595.031005859375,1.0,278.8438720703125,282.89752197265625,297.2513122558594,300.4098205566406,293.1499938964844,293.1499938964844,278.54998779296875,33441.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851372480392456,3.851398229598999,9.897473773889942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.3798828125,0.0,1748.7572021484375,1895.4371337890625,0.0,4300.0,0.9486883878707886,1.0,0.0,3.0,1.0,0.0
17932920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.924532413482666,0.5369479656219482,0.4846859574317932,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9967592358589172,0.6761645674705505,0.6400647163391113,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8703740835189819,0.4523153007030487,0.3177824914455414,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8529031872749329,0.4246543645858764,0.4046373069286346,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7048977017402649,0.2336912602186203,1.0679901838302612,285.0168151855469,284.95001220703125,303.9345703125,293.7039794921875,299.5968933105469,297.2784118652344,285.0157165527344,1.0,0.6570554375648499,0.4580713808536529,0.4580713808536529,1.0,1.0,-3.50093960762024,1.2178332805633545,2.2831063270568848,0.4250068664550781,1.0,1.0,0.0,192.415283203125,202.0,65296.27734375,0.0,3595.031005859375,1.0,278.8438720703125,282.89752197265625,297.2513122558594,300.4098205566406,293.1499938964844,293.1499938964844,278.54998779296875,33441.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851372480392456,3.851398229598999,9.897473773889942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.3798828125,0.0,1748.7572021484375,1895.4371337890625,0.0,4300.0,0.9486883878707886,1.0,0.0,3.0,1.0,0.0
17932980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183367490768432,0.535230815410614,0.4836568534374237,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935696721076964,0.6773543357849121,0.6415851712226868,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675093650817871,0.4543590247631073,0.319498747587204,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494346141815186,0.42537522315979,0.4056937098503113,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017669081687927,0.2340080291032791,1.0707873106002808,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5875244140625,297.2699890136719,284.89715576171875,1.0,0.6599347591400146,0.4559821784496307,0.4559821784496307,1.0,1.0,-3.508232831954956,1.2153321504592896,2.292900800704956,0.4205830693244934,0.9000111222267151,0.9000111222267151,0.0,196.21334838867188,205.0,66206.71875,0.0,3635.58837890625,1.0,278.5567932128906,282.7557678222656,297.3153686523437,300.5899963378906,293.1499938964844,293.1499938964844,278.25,38280.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76654577255249,3.766571283340454,9.46628915698966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.2578125,0.0,1684.3427734375,1895.4371337890625,0.0,4300.0,0.9329928755760192,1.0,0.0,3.0,1.0,0.0
17933040,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183367490768432,0.535230815410614,0.4836568534374237,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935696721076964,0.6773543357849121,0.6415851712226868,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675093650817871,0.4543590247631073,0.319498747587204,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494346141815186,0.42537522315979,0.4056937098503113,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017669081687927,0.2340080291032791,1.0707873106002808,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5875244140625,297.2699890136719,284.89715576171875,1.0,0.6599347591400146,0.4559821784496307,0.4559821784496307,1.0,1.0,-3.508232831954956,1.2153321504592896,2.292900800704956,0.4205830693244934,0.9000111222267151,0.9000111222267151,0.0,196.21334838867188,205.0,66206.71875,0.0,3635.58837890625,1.0,278.5567932128906,282.7557678222656,297.3153686523437,300.5899963378906,293.1499938964844,293.1499938964844,278.25,38280.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76654577255249,3.766571283340454,9.46628915698966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.2578125,0.0,1684.3427734375,1895.4371337890625,0.0,4300.0,0.9329928755760192,1.0,0.0,3.0,1.0,0.0
17933100,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150254130363464,0.5342592000961304,0.4829280376434326,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9917794466018676,0.6778510212898254,0.6421839594841003,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8658732175827026,0.455272763967514,0.3202257454395294,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475031852722168,0.4255988001823425,0.4060330092906952,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999722719192505,0.23405422270298,1.0715328454971311,284.8236083984375,284.95001220703125,303.9592590332031,293.7112731933594,299.58221435546875,297.2650756835937,284.8284912109375,1.0,0.661186695098877,0.4549375772476196,0.4549375772476196,1.0,1.0,-3.5102570056915283,1.2134499549865725,2.296807050704956,0.418052613735199,0.8201658725738525,0.8201658725738525,0.0,198.14979553222656,205.0,66545.6171875,0.0,3652.17041015625,1.0,278.2989196777344,282.6689758300781,297.3480224609375,300.7251281738281,293.1499938964844,293.1499938964844,278.25,42926.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63312554359436,3.633150577545166,8.807529638943379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.138671875,0.0,1566.064697265625,1895.4371337890625,0.0,4300.0,0.9043964147567748,1.0,0.0,3.0,1.0,0.0
17933160,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9119540452957152,0.5336187481880188,0.4822105765342712,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9900853037834167,0.6786165237426758,0.6427828669548035,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8643860816955566,0.4563992023468017,0.3209485113620758,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457019925117493,0.4259730279445648,0.4063424468040466,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6982660889625549,0.2341702729463577,1.072109341621399,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.578857421875,297.2625427246094,284.8929748535156,1.0,0.6623622179031372,0.4539780914783478,0.4539780914783478,1.0,1.0,-3.512045383453369,1.2116749286651611,2.300370454788208,0.4156315326690674,0.8367921113967896,0.8367921113967896,0.0,199.98016357421875,208.0,66222.5625,0.0,3667.558837890625,1.0,278.2580871582031,282.7260131835937,297.3361511230469,300.6282958984375,293.1499938964844,293.1499938964844,278.54998779296875,40599.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540675401687622,3.540699243545532,8.364991685994028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.556640625,0.0,1448.2894287109375,1895.4371337890625,0.0,4300.0,0.8852025866508484,1.0,0.0,3.0,1.0,0.0
