time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090738892555236,0.5336266160011292,0.4820467531681061,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888855814933776,0.6813339591026306,0.645145833492279,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639371991157532,0.4596190452575683,0.3230820000171661,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444099426269531,0.4275656938552856,0.4077213108539581,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969735622406006,0.234944686293602,1.075299620628357,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.579833984375,297.2686462402344,284.9985046386719,1.0,0.6650395393371582,0.4520590901374817,0.4520590901374817,1.0,1.0,-3.522742986679077,1.2108076810836792,2.3119351863861084,0.4118597209453583,0.927413046360016,0.927413046360016,0.0,202.4181060791016,211.0,65665.5546875,0.0,3708.638671875,1.0,278.5415344238281,282.8498229980469,297.27685546875,300.4622802734375,293.1499938964844,293.1499938964844,278.25,33982.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643045663833618,3.643069267272949,8.855692499309953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.908203125,0.0,1510.380859375,1895.4371337890625,0.0,4300.0,0.9024728536605836,1.0,0.0,3.0,1.0,0.0
17933280,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090738892555236,0.5336266160011292,0.4820467531681061,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888855814933776,0.6813339591026306,0.645145833492279,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639371991157532,0.4596190452575683,0.3230820000171661,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444099426269531,0.4275656938552856,0.4077213108539581,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969735622406006,0.234944686293602,1.075299620628357,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.579833984375,297.2686462402344,284.9985046386719,1.0,0.6650395393371582,0.4520590901374817,0.4520590901374817,1.0,1.0,-3.522742986679077,1.2108076810836792,2.3119351863861084,0.4118597209453583,0.927413046360016,0.927413046360016,0.0,202.4181060791016,211.0,65665.5546875,0.0,3708.638671875,1.0,278.5415344238281,282.8498229980469,297.27685546875,300.4622802734375,293.1499938964844,293.1499938964844,278.25,33982.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643045663833618,3.643069267272949,8.855692499309953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.908203125,0.0,1510.380859375,1895.4371337890625,0.0,4300.0,0.9024728536605836,1.0,0.0,3.0,1.0,0.0
17933340,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047427773475648,0.5322403907775879,0.4812098145484924,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.986533522605896,0.6828706860542297,0.6469774842262268,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.86227947473526,0.4619536995887756,0.3249401450157165,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420623540878296,0.4284360110759735,0.4088441133499145,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947757005691528,0.2353335320949554,1.078147053718567,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5736694335937,297.2643127441406,284.9181823730469,1.0,0.6677229404449463,0.4501400887966156,0.4501400887966156,1.0,1.0,-3.530958414077759,1.2089332342147827,2.3220252990722656,0.4078824520111084,0.8540025353431702,0.8540025353431702,0.0,205.6189422607422,214.0,66351.8359375,0.0,3748.34716796875,1.0,278.25787353515625,282.74481201171875,297.3338928222656,300.6211242675781,293.1499938964844,293.1499938964844,278.54998779296875,38294.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5341975688934326,3.534220933914185,8.33441106351529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.265625,0.0,1424.7310791015625,1895.4371337890625,0.0,4300.0,0.8816296458244324,1.0,0.0,3.0,1.0,0.0
17933400,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047427773475648,0.5322403907775879,0.4812098145484924,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.986533522605896,0.6828706860542297,0.6469774842262268,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.86227947473526,0.4619536995887756,0.3249401450157165,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420623540878296,0.4284360110759735,0.4088441133499145,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947757005691528,0.2353335320949554,1.078147053718567,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5736694335937,297.2643127441406,284.9181823730469,1.0,0.6677229404449463,0.4501400887966156,0.4501400887966156,1.0,1.0,-3.530958414077759,1.2089332342147827,2.3220252990722656,0.4078824520111084,0.8540025353431702,0.8540025353431702,0.0,205.6189422607422,214.0,66351.8359375,0.0,3748.34716796875,1.0,278.25787353515625,282.74481201171875,297.3338928222656,300.6211242675781,293.1499938964844,293.1499938964844,278.54998779296875,38294.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5341975688934326,3.534220933914185,8.33441106351529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.265625,0.0,1424.7310791015625,1895.4371337890625,0.0,4300.0,0.8816296458244324,1.0,0.0,3.0,1.0,0.0
17933460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901619791984558,0.5319908857345581,0.480828583240509,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849085211753844,0.6853089928627014,0.649121880531311,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614800572395325,0.4650669395923614,0.3270223140716553,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404587507247925,0.4298858046531677,0.4101366698741913,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693214476108551,0.2360377758741378,1.0812475681304932,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5731506347656,297.2684631347656,285.00445556640625,1.0,0.6704281568527222,0.4482266902923584,0.4482266902923584,1.0,1.0,-3.5408599376678467,1.2076658010482788,2.3331942558288574,0.4039601981639862,0.9412432312965392,0.9412432312965392,0.0,208.36045837402344,217.0,65916.9296875,0.0,3789.69677734375,1.0,278.5415954589844,282.85028076171875,297.2886962890625,300.4868469238281,293.1499938964844,293.1499938964844,278.25,33268.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578116416931152,3.6578352451324463,8.927625572141551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.171875,0.0,1521.3927001953125,1895.4371337890625,0.0,4300.0,0.9051637053489684,1.0,0.0,3.0,1.0,0.0
17933520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901619791984558,0.5319908857345581,0.480828583240509,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849085211753844,0.6853089928627014,0.649121880531311,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614800572395325,0.4650669395923614,0.3270223140716553,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404587507247925,0.4298858046531677,0.4101366698741913,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.693214476108551,0.2360377758741378,1.0812475681304932,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5731506347656,297.2684631347656,285.00445556640625,1.0,0.6704281568527222,0.4482266902923584,0.4482266902923584,1.0,1.0,-3.5408599376678467,1.2076658010482788,2.3331942558288574,0.4039601981639862,0.9412432312965392,0.9412432312965392,0.0,208.36045837402344,217.0,65916.9296875,0.0,3789.69677734375,1.0,278.5415954589844,282.85028076171875,297.2886962890625,300.4868469238281,293.1499938964844,293.1499938964844,278.25,33268.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578116416931152,3.6578352451324463,8.927625572141551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.171875,0.0,1521.3927001953125,1895.4371337890625,0.0,4300.0,0.9051637053489684,1.0,0.0,3.0,1.0,0.0
17933580,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972381353378296,0.5304228067398071,0.4798297584056854,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821821451187134,0.686566948890686,0.6507041454315186,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596001863479614,0.4672995507717132,0.3288170099258423,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378937244415283,0.430584579706192,0.4111132621765136,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907780766487122,0.2363040745258331,1.0836416482925415,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5654602050781,297.26220703125,284.9129943847656,1.0,0.673032283782959,0.4463132619857788,0.4463132619857788,1.0,1.0,-3.5477840900421143,1.205217957496643,2.3425660133361816,0.3997542858123779,0.8590666055679321,0.8590666055679321,0.0,211.77427673339844,220.0,66648.25,0.0,3827.804443359375,1.0,278.2576904296875,282.73486328125,297.3504638671875,300.65631103515625,293.1499938964844,293.1499938964844,278.54998779296875,38186.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557448148727417,3.557471752166748,8.444432069154573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.7451171875,0.0,1448.5587158203125,1895.4371337890625,0.0,4300.0,0.8866262435913086,1.0,0.0,3.0,1.0,0.0
17933640,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972381353378296,0.5304228067398071,0.4798297584056854,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821821451187134,0.686566948890686,0.6507041454315186,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596001863479614,0.4672995507717132,0.3288170099258423,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378937244415283,0.430584579706192,0.4111132621765136,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907780766487122,0.2363040745258331,1.0836416482925415,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5654602050781,297.26220703125,284.9129943847656,1.0,0.673032283782959,0.4463132619857788,0.4463132619857788,1.0,1.0,-3.5477840900421143,1.205217957496643,2.3425660133361816,0.3997542858123779,0.8590666055679321,0.8590666055679321,0.0,211.77427673339844,220.0,66648.25,0.0,3827.804443359375,1.0,278.2576904296875,282.73486328125,297.3504638671875,300.65631103515625,293.1499938964844,293.1499938964844,278.54998779296875,38186.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557448148727417,3.557471752166748,8.444432069154573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.7451171875,0.0,1448.5587158203125,1895.4371337890625,0.0,4300.0,0.8866262435913086,1.0,0.0,3.0,1.0,0.0
17933700,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952676653862,0.5302222967147827,0.4793991446495056,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809529185295104,0.6876497268676758,0.6515018939971924,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.858833909034729,0.4688036143779754,0.3297353684902191,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.836747944355011,0.4312091469764709,0.4115801453590393,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896486282348633,0.2365695685148239,1.08462655544281,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5643920898437,297.2633056640625,285.0188903808594,1.0,0.674268364906311,0.445356547832489,0.445356547832489,1.0,1.0,-3.551069736480713,1.2039201259613037,2.347149610519409,0.3974875807762146,0.935722291469574,0.935722291469574,0.0,213.3498687744141,220.0,65931.9765625,0.0,3845.6806640625,1.0,278.49957275390625,282.8565979003906,297.30596923828125,300.4640808105469,293.1499938964844,293.1499938964844,278.54998779296875,33790.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6132216453552246,3.613245010375977,8.711290320206899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.5693359375,0.0,1476.2713623046875,1895.4371337890625,0.0,4300.0,0.8969739079475403,1.0,0.0,3.0,1.0,0.0
17933760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941047191619873,0.5301234126091003,0.4793698489665985,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.98039048910141,0.6888437867164612,0.652664303779602,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8587587475776672,0.4704088866710663,0.3308771848678589,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8362254500389099,0.4319348335266113,0.4122918546199798,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891091465950012,0.2369157075881958,1.0862843990325928,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5643615722656,297.2657470703125,285.0013122558594,1.0,0.6756237745285034,0.4444183111190796,0.4444183111190796,1.0,1.0,-3.556654453277588,1.2035068273544312,2.3531477451324463,0.3956512212753296,0.9456579089164734,0.9456579089164734,0.0,214.5806579589844,223.0,66207.4765625,0.0,3867.321533203125,1.0,278.542236328125,282.8465881347656,297.30548095703125,300.5216064453125,293.1499938964844,293.1499938964844,278.25,33285.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6787590980529785,3.6787829399108887,9.030171099766448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.9892578125,0.0,1544.9263916015625,1895.4371337890625,0.0,4300.0,0.9097149968147278,1.0,0.0,3.0,1.0,0.0
17933820,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899017572402954,0.5285506844520569,0.4783629477024078,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977631151676178,0.6899813413619995,0.6541302800178528,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570216298103333,0.4726651012897491,0.3326859772205353,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337694406509399,0.4325687289237976,0.4132031500339508,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867271661758423,0.2371153831481933,1.088361382484436,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55645751953125,297.25927734375,284.91033935546875,1.0,0.6781290769577026,0.4425418674945831,0.4425418674945831,1.0,1.0,-3.56298565864563,1.2008419036865234,2.3621437549591064,0.3913911879062652,0.8618423938751221,0.8618423938751221,0.0,217.97784423828125,226.0,66900.6640625,0.0,3904.117431640625,1.0,278.2580871582031,282.72808837890625,297.3671875,300.6893310546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576866149902344,3.576889991760254,8.53687026847183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.73828125,0.0,1469.1949462890625,1895.4371337890625,0.0,4300.0,0.8908877968788147,1.0,0.0,3.0,1.0,0.0
17933880,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899017572402954,0.5285506844520569,0.4783629477024078,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977631151676178,0.6899813413619995,0.6541302800178528,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8570216298103333,0.4726651012897491,0.3326859772205353,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337694406509399,0.4325687289237976,0.4132031500339508,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867271661758423,0.2371153831481933,1.088361382484436,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.55645751953125,297.25927734375,284.91033935546875,1.0,0.6781290769577026,0.4425418674945831,0.4425418674945831,1.0,1.0,-3.56298565864563,1.2008419036865234,2.3621437549591064,0.3913911879062652,0.8618423938751221,0.8618423938751221,0.0,217.97784423828125,226.0,66900.6640625,0.0,3904.117431640625,1.0,278.2580871582031,282.72808837890625,297.3671875,300.6893310546875,293.1499938964844,293.1499938964844,278.54998779296875,38165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576866149902344,3.576889991760254,8.53687026847183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.73828125,0.0,1469.1949462890625,1895.4371337890625,0.0,4300.0,0.8908877968788147,1.0,0.0,3.0,1.0,0.0
17933940,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869611620903015,0.5282661318778992,0.4779203236103058,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758724570274352,0.692171573638916,0.6560086607933044,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856335461139679,0.4758301377296448,0.3347837030887604,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322185277938843,0.4338813126087188,0.4143442213535309,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.685137152671814,0.2376828789710998,1.090789556503296,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5553894042969,297.2629699707031,285.002197265625,1.0,0.680642306804657,0.4406653940677643,0.4406653940677643,1.0,1.0,-3.571520566940308,1.198961615562439,2.372558832168579,0.3872093260288238,0.9496731758117676,0.9496731758117676,0.0,220.7391815185547,229.0,66385.5625,0.0,3942.83349609375,1.0,278.5419006347656,282.8398132324219,297.3226623535156,300.55145263671875,293.1499938964844,293.1499938964844,278.25,33379.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692949056625366,3.692972898483277,9.099969133785636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7919921875,0.0,1561.6385498046875,1895.4371337890625,0.0,4300.0,0.9131381511688232,1.0,0.0,3.0,1.0,0.0
17934000,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869611620903015,0.5282661318778992,0.4779203236103058,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758724570274352,0.692171573638916,0.6560086607933044,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856335461139679,0.4758301377296448,0.3347837030887604,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322185277938843,0.4338813126087188,0.4143442213535309,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.685137152671814,0.2376828789710998,1.090789556503296,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5553894042969,297.2629699707031,285.002197265625,1.0,0.680642306804657,0.4406653940677643,0.4406653940677643,1.0,1.0,-3.571520566940308,1.198961615562439,2.372558832168579,0.3872093260288238,0.9496731758117676,0.9496731758117676,0.0,220.7391815185547,229.0,66385.5625,0.0,3942.83349609375,1.0,278.5419006347656,282.8398132324219,297.3226623535156,300.55145263671875,293.1499938964844,293.1499938964844,278.25,33379.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692949056625366,3.692972898483277,9.099969133785636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7919921875,0.0,1561.6385498046875,1895.4371337890625,0.0,4300.0,0.9131381511688232,1.0,0.0,3.0,1.0,0.0
17934060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.882966935634613,0.5267019867897034,0.4769266843795776,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731200337409972,0.6932118535041809,0.6573906540870667,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547625541687012,0.4781292676925659,0.3366260826587677,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298898935317993,0.4344738721847534,0.4152203798294067,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828522682189941,0.23784239590168,1.0926904678344729,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.54742431640625,297.25653076171875,284.9096069335937,1.0,0.6830831170082092,0.4388162791728973,0.4388162791728973,1.0,1.0,-3.5775535106658936,1.196170449256897,2.381382942199707,0.3828915357589721,0.8644928932189941,0.8644928932189941,0.0,224.11129760742188,232.0,67113.359375,0.0,3978.97705078125,1.0,278.2574157714844,282.723388671875,297.3847045898437,300.7207336425781,293.1499938964844,293.1499938964844,278.54998779296875,38290.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5909535884857178,3.590977430343628,8.604246772847546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4033203125,0.0,1485.3258056640625,1895.4371337890625,0.0,4300.0,0.8941254019737244,1.0,0.0,3.0,1.0,0.0
17934120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.882966935634613,0.5267019867897034,0.4769266843795776,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731200337409972,0.6932118535041809,0.6573906540870667,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547625541687012,0.4781292676925659,0.3366260826587677,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298898935317993,0.4344738721847534,0.4152203798294067,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828522682189941,0.23784239590168,1.0926904678344729,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.54742431640625,297.25653076171875,284.9096069335937,1.0,0.6830831170082092,0.4388162791728973,0.4388162791728973,1.0,1.0,-3.5775535106658936,1.196170449256897,2.381382942199707,0.3828915357589721,0.8644928932189941,0.8644928932189941,0.0,224.11129760742188,232.0,67113.359375,0.0,3978.97705078125,1.0,278.2574157714844,282.723388671875,297.3847045898437,300.7207336425781,293.1499938964844,293.1499938964844,278.54998779296875,38290.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5909535884857178,3.590977430343628,8.604246772847546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4033203125,0.0,1485.3258056640625,1895.4371337890625,0.0,4300.0,0.8941254019737244,1.0,0.0,3.0,1.0,0.0
17934180,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880163311958313,0.5264282822608948,0.4764846563339233,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713535308837892,0.695315420627594,0.6591775417327881,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541801571846008,0.4813521802425384,0.3387570381164551,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284075856208801,0.4357510507106781,0.4163218736648559,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813128590583801,0.23837511241436,1.094943881034851,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5464172363281,297.2603454589844,285.0028076171875,1.0,0.6855361461639404,0.4369671642780304,0.4369671642780304,1.0,1.0,-3.5857608318328857,1.194153070449829,2.3916077613830566,0.3786295354366302,0.9535261988639832,0.9535261988639832,0.0,226.8599090576172,235.0,66589.078125,0.0,4017.080078125,1.0,278.5419921875,282.8367004394531,297.3401184082031,300.58209228515625,293.1499938964844,293.1499938964844,278.25,33406.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7069051265716553,3.706929206848145,9.168878705168026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.49609375,0.0,1577.6971435546875,1895.4371337890625,0.0,4300.0,0.916316568851471,1.0,0.0,3.0,1.0,0.0
17934240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880163311958313,0.5264282822608948,0.4764846563339233,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713535308837892,0.695315420627594,0.6591775417327881,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541801571846008,0.4813521802425384,0.3387570381164551,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284075856208801,0.4357510507106781,0.4163218736648559,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813128590583801,0.23837511241436,1.094943881034851,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5464172363281,297.2603454589844,285.0028076171875,1.0,0.6855361461639404,0.4369671642780304,0.4369671642780304,1.0,1.0,-3.5857608318328857,1.194153070449829,2.3916077613830566,0.3786295354366302,0.9535261988639832,0.9535261988639832,0.0,226.8599090576172,235.0,66589.078125,0.0,4017.080078125,1.0,278.5419921875,282.8367004394531,297.3401184082031,300.58209228515625,293.1499938964844,293.1499938964844,278.25,33406.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7069051265716553,3.706929206848145,9.168878705168026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.49609375,0.0,1577.6971435546875,1895.4371337890625,0.0,4300.0,0.916316568851471,1.0,0.0,3.0,1.0,0.0
17934300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786455392837524,0.525703489780426,0.4762127101421356,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703519940376282,0.6958605051040649,0.6600419878959656,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8537969589233398,0.4825716316699981,0.3398170471191406,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8275960683822632,0.436087042093277,0.4168837368488312,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.680503785610199,0.2384866923093795,1.096216320991516,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5429077148437,297.25787353515625,284.8778991699219,1.0,0.6868046522140503,0.4360425770282745,0.4360425770282745,1.0,1.0,-3.5899624824523926,1.1931535005569458,2.396808862686157,0.3766228854656219,0.8674890398979187,0.8674890398979187,0.0,228.3500366210937,235.0,67560.65625,0.0,4037.14453125,1.0,278.29638671875,282.6940002441406,297.39422607421875,300.8027038574219,293.1499938964844,293.1499938964844,278.25,37509.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675689220428467,3.675713777542114,9.015106456899956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.8583984375,0.0,1573.31103515625,1895.4371337890625,0.0,4300.0,0.9100461006164552,1.0,0.0,3.0,1.0,0.0
17934360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763495087623596,0.52486652135849,0.4754992425441742,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9685914516448976,0.696253776550293,0.6604720950126648,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527401089668274,0.4836922883987427,0.3406323790550232,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261712193489075,0.4362990856170654,0.4171609580516815,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.679108202457428,0.2384978234767913,1.0966901779174805,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.53839111328125,297.2538757324219,284.9088439941406,1.0,0.6879225373268127,0.4351440668106079,0.4351440668106079,1.0,1.0,-3.591507911682129,1.1912440061569214,2.400263786315918,0.3742420375347137,0.8671743869781494,0.8671743869781494,0.0,230.22325134277344,238.0,67322.71875,0.0,4052.677001953125,1.0,278.2574462890625,282.718994140625,297.402587890625,300.7523803710937,293.1499938964844,293.1499938964844,278.54998779296875,38329.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605457067489624,3.605481147766113,8.673890761201619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5126953125,0.0,1501.3922119140625,1895.4371337890625,0.0,4300.0,0.8973702192306519,1.0,0.0,3.0,1.0,0.0
17934420,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873663067817688,0.5246001482009888,0.4750528037548065,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668035507202148,0.6982682347297668,0.662163496017456,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522407412528992,0.4869730770587921,0.3427955210208893,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247337937355042,0.4375388324260711,0.4182201623916626,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776084303855896,0.238998532295227,1.098781704902649,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53759765625,297.2578430175781,285.0028381347656,1.0,0.6903213858604431,0.4333470165729522,0.4333470165729522,1.0,1.0,-3.599387884140014,1.1891655921936035,2.410222291946411,0.3699610531330108,0.957245409488678,0.957245409488678,0.0,232.96987915039065,241.0,66790.34375,0.0,4090.204833984375,1.0,278.5428466796875,282.8332824707031,297.3578491210937,300.61309814453125,293.1499938964844,293.1499938964844,278.25,33379.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722232818603516,3.722257137298584,9.244860166290892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9990234375,0.0,1595.0318603515625,1895.4371337890625,0.0,4300.0,0.919482946395874,1.0,0.0,3.0,1.0,0.0
17934480,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873663067817688,0.5246001482009888,0.4750528037548065,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668035507202148,0.6982682347297668,0.662163496017456,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522407412528992,0.4869730770587921,0.3427955210208893,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247337937355042,0.4375388324260711,0.4182201623916626,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776084303855896,0.238998532295227,1.098781704902649,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.53759765625,297.2578430175781,285.0028381347656,1.0,0.6903213858604431,0.4333470165729522,0.4333470165729522,1.0,1.0,-3.599387884140014,1.1891655921936035,2.410222291946411,0.3699610531330108,0.957245409488678,0.957245409488678,0.0,232.96987915039065,241.0,66790.34375,0.0,4090.204833984375,1.0,278.5428466796875,282.8332824707031,297.3578491210937,300.61309814453125,293.1499938964844,293.1499938964844,278.25,33379.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722232818603516,3.722257137298584,9.244860166290892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.9990234375,0.0,1595.0318603515625,1895.4371337890625,0.0,4300.0,0.919482946395874,1.0,0.0,3.0,1.0,0.0
17934540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700085878372192,0.5230312347412109,0.4740725457668304,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964019536972046,0.6990976929664612,0.6633692979812622,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509098887443542,0.4893492460250854,0.3447037637233734,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225612044334412,0.4380373656749725,0.4190212488174438,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754711270332336,0.2390850186347961,1.1003886461257937,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52947998046875,297.25128173828125,284.90789794921875,1.0,0.6926581263542175,0.4315499663352966,0.4315499663352966,1.0,1.0,-3.604860544204712,1.186164617538452,2.4186956882476807,0.3653944730758667,0.8699018359184265,0.8699018359184265,0.0,236.3307037353516,244.0,67532.6171875,0.0,4125.30029296875,1.0,278.2572021484375,282.7145080566406,297.4212951660156,300.7843017578125,293.1499938964844,293.1499938964844,278.54998779296875,38316.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620188474655152,3.6202125549316406,8.74491604463401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2265625,0.0,1517.447509765625,1895.4371337890625,0.0,4300.0,0.9006168246269226,1.0,0.0,3.0,1.0,0.0
17934600,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700085878372192,0.5230312347412109,0.4740725457668304,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964019536972046,0.6990976929664612,0.6633692979812622,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509098887443542,0.4893492460250854,0.3447037637233734,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225612044334412,0.4380373656749725,0.4190212488174438,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754711270332336,0.2390850186347961,1.1003886461257937,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52947998046875,297.25128173828125,284.90789794921875,1.0,0.6926581263542175,0.4315499663352966,0.4315499663352966,1.0,1.0,-3.604860544204712,1.186164617538452,2.4186956882476807,0.3653944730758667,0.8699018359184265,0.8699018359184265,0.0,236.3307037353516,244.0,67532.6171875,0.0,4125.30029296875,1.0,278.2572021484375,282.7145080566406,297.4212951660156,300.7843017578125,293.1499938964844,293.1499938964844,278.54998779296875,38316.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620188474655152,3.6202125549316406,8.74491604463401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2265625,0.0,1517.447509765625,1895.4371337890625,0.0,4300.0,0.9006168246269226,1.0,0.0,3.0,1.0,0.0
17934660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674341440200806,0.5227656364440918,0.4736239314079284,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962209403514862,0.7010176777839661,0.6649672389030457,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504859805107117,0.4926853477954864,0.3469014763832092,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211565017700195,0.4392359852790832,0.4200389087200165,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674008846282959,0.2395544052124023,1.1023321151733398,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5289611816406,297.2553405761719,285.0035095214844,1.0,0.6950053572654724,0.4298160374164581,0.4298160374164581,1.0,1.0,-3.612438678741455,1.1840739250183103,2.4283647537231445,0.3610433638095855,0.9610141515731812,0.9610141515731812,0.0,239.07373046875,247.0,66979.9765625,0.0,4162.28369140625,1.0,278.5429382324219,282.8306884765625,297.3768615722656,300.6443786621094,293.1499938964844,293.1499938964844,278.25,33402.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735139131546021,3.735163450241089,9.309081860919832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.591796875,0.0,1610.079833984375,1895.4371337890625,0.0,4300.0,0.9224134683609008,1.0,0.0,3.0,1.0,0.0
17934720,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674341440200806,0.5227656364440918,0.4736239314079284,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.962209403514862,0.7010176777839661,0.6649672389030457,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504859805107117,0.4926853477954864,0.3469014763832092,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8211565017700195,0.4392359852790832,0.4200389087200165,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674008846282959,0.2395544052124023,1.1023321151733398,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5289611816406,297.2553405761719,285.0035095214844,1.0,0.6950053572654724,0.4298160374164581,0.4298160374164581,1.0,1.0,-3.612438678741455,1.1840739250183103,2.4283647537231445,0.3610433638095855,0.9610141515731812,0.9610141515731812,0.0,239.07373046875,247.0,66979.9765625,0.0,4162.28369140625,1.0,278.5429382324219,282.8306884765625,297.3768615722656,300.6443786621094,293.1499938964844,293.1499938964844,278.25,33402.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735139131546021,3.735163450241089,9.309081860919832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.591796875,0.0,1610.079833984375,1895.4371337890625,0.0,4300.0,0.9224134683609008,1.0,0.0,3.0,1.0,0.0
17934780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639463782310486,0.5211933851242065,0.4726449251174927,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594231843948364,0.7017418146133423,0.6660809516906738,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492693305015564,0.4951021671295166,0.3488416969776153,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190448880195618,0.439687579870224,0.42079958319664,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719486713409424,0.2396092712879181,1.1038047075271606,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52099609375,297.2487487792969,284.9071044921875,1.0,0.6972931027412415,0.4280820786952972,0.4280820786952972,1.0,1.0,-3.617630958557129,1.181066393852234,2.436564445495605,0.3566745817661285,0.872572124004364,0.872572124004364,0.0,242.4330291748047,250.0,67734.203125,0.0,4196.84521484375,1.0,278.2571105957031,282.7104187011719,297.4407958984375,300.8167419433594,293.1499938964844,293.1499938964844,278.54998779296875,38322.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6341552734375,3.634179592132568,8.812522764856112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.203125,0.0,1532.91162109375,1895.4371337890625,0.0,4300.0,0.9037148356437684,1.0,0.0,3.0,1.0,0.0
17934840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639463782310486,0.5211933851242065,0.4726449251174927,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594231843948364,0.7017418146133423,0.6660809516906738,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492693305015564,0.4951021671295166,0.3488416969776153,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190448880195618,0.439687579870224,0.42079958319664,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719486713409424,0.2396092712879181,1.1038047075271606,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.52099609375,297.2487487792969,284.9071044921875,1.0,0.6972931027412415,0.4280820786952972,0.4280820786952972,1.0,1.0,-3.617630958557129,1.181066393852234,2.436564445495605,0.3566745817661285,0.872572124004364,0.872572124004364,0.0,242.4330291748047,250.0,67734.203125,0.0,4196.84521484375,1.0,278.2571105957031,282.7104187011719,297.4407958984375,300.8167419433594,293.1499938964844,293.1499938964844,278.54998779296875,38322.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6341552734375,3.634179592132568,8.812522764856112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.203125,0.0,1532.91162109375,1895.4371337890625,0.0,4300.0,0.9037148356437684,1.0,0.0,3.0,1.0,0.0
17934900,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623638153076172,0.520993709564209,0.4722064137458801,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581496715545654,0.7025799751281738,0.666630744934082,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848787784576416,0.4967358410358429,0.3498326241970062,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180754780769348,0.4402042031288147,0.4211531281471252,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709764003753662,0.2397812157869339,1.104336857795715,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.52008056640625,297.25,285.01959228515625,1.0,0.6983749270439148,0.4272150993347168,0.4272150993347168,1.0,1.0,-3.6200146675109854,1.179479956626892,2.440534830093384,0.3543567955493927,0.9522351622581482,0.9522351622581482,0.0,243.9898834228516,250.0,66941.140625,0.0,4212.849609375,1.0,278.5018005371094,282.84039306640625,297.39697265625,300.6192626953125,293.1499938964844,293.1499938964844,278.54998779296875,34057.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683295965194702,3.683320045471192,9.052458267433394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.015625,0.0,1555.8631591796875,1895.4371337890625,0.0,4300.0,0.912947714328766,1.0,0.0,3.0,1.0,0.0
17934960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8614945411682129,0.5209250450134277,0.4721894860267639,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576118588447572,0.7035648226737976,0.6675817370414734,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489311337471008,0.4984935224056244,0.3510728776454925,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176779747009277,0.4408442974090576,0.4217739701271057,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705381870269775,0.2400502860546112,1.105610489845276,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.5204162597656,297.2528686523437,285.0042419433594,1.0,0.6995907425880432,0.4263648688793182,0.4263648688793182,1.0,1.0,-3.6249070167541504,1.1788249015808103,2.44608211517334,0.3524928987026214,0.96466326713562,0.96466326713562,0.0,245.1753845214844,253.0,67256.21875,0.0,4233.2783203125,1.0,278.54302978515625,282.83258056640625,297.39678955078125,300.6767883300781,293.1499938964844,293.1499938964844,278.25,33419.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747357130050659,3.747381687164306,9.370083375870308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.9677734375,0.0,1624.37890625,1895.4371337890625,0.0,4300.0,0.92522931098938,1.0,0.0,3.0,1.0,0.0
17935020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858171820640564,0.5193467736244202,0.4712123572826385,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548355340957642,0.7041814923286438,0.6686042547225952,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478266596794128,0.5009503364562988,0.3530464470386505,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.815618097782135,0.4412473440170288,0.4224947988986969,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685580015182495,0.2400753945112228,1.1069611310958862,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5124816894531,297.2462463378906,284.9061584472656,1.0,0.7018314599990845,0.4246643781661987,0.4246643781661987,1.0,1.0,-3.629837989807129,1.1757370233535769,2.454101085662842,0.3483187258243561,0.87489253282547,0.87489253282547,0.0,248.53111267089844,256.0,67924.2578125,0.0,4267.3232421875,1.0,278.2568054199219,282.7063903808594,297.4613037109375,300.8497009277344,293.1499938964844,293.1499938964844,278.54998779296875,38387.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647196531295776,3.647221088409424,8.875884418557689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5390625,0.0,1547.903076171875,1895.4371337890625,0.0,4300.0,0.9065693616867064,1.0,0.0,3.0,1.0,0.0
