time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858171820640564,0.5193467736244202,0.4712123572826385,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548355340957642,0.7041814923286438,0.6686042547225952,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478266596794128,0.5009503364562988,0.3530464470386505,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.815618097782135,0.4412473440170288,0.4224947988986969,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685580015182495,0.2400753945112228,1.1069611310958862,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5124816894531,297.2462463378906,284.9061584472656,1.0,0.7018314599990845,0.4246643781661987,0.4246643781661987,1.0,1.0,-3.629837989807129,1.1757370233535769,2.454101085662842,0.3483187258243561,0.87489253282547,0.87489253282547,0.0,248.53111267089844,256.0,67924.2578125,0.0,4267.3232421875,1.0,278.2568054199219,282.7063903808594,297.4613037109375,300.8497009277344,293.1499938964844,293.1499938964844,278.54998779296875,38387.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647196531295776,3.647221088409424,8.875884418557689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.5390625,0.0,1547.903076171875,1895.4371337890625,0.0,4300.0,0.9065693616867064,1.0,0.0,3.0,1.0,0.0
17935140,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558328747749329,0.5190785527229309,0.4707515239715576,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530213475227356,0.7059101462364197,0.6700090765953064,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475656509399414,0.5044003129005432,0.355312705039978,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142749667167664,0.442363291978836,0.4234255254268646,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671952605247498,0.2404911518096923,1.1086410284042358,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5119323730469,297.2504577636719,285.0048217773437,1.0,0.7040810585021973,0.4229638874530792,0.4229638874530792,1.0,1.0,-3.636830568313599,1.173365354537964,2.4634652137756348,0.34420046210289,0.968230664730072,0.968230664730072,0.0,251.2696685791016,259.0,67341.78125,0.0,4303.21337890625,1.0,278.5431213378906,282.82598876953125,297.4174194335937,300.7084045410156,293.1499938964844,293.1499938964844,278.25,33450.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759580135345459,3.7596046924591056,9.431308853891096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.173828125,0.0,1638.8858642578125,1895.4371337890625,0.0,4300.0,0.9279653429985046,1.0,0.0,3.0,1.0,0.0
17935200,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558328747749329,0.5190785527229309,0.4707515239715576,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530213475227356,0.7059101462364197,0.6700090765953064,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475656509399414,0.5044003129005432,0.355312705039978,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142749667167664,0.442363291978836,0.4234255254268646,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671952605247498,0.2404911518096923,1.1086410284042358,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5119323730469,297.2504577636719,285.0048217773437,1.0,0.7040810585021973,0.4229638874530792,0.4229638874530792,1.0,1.0,-3.636830568313599,1.173365354537964,2.4634652137756348,0.34420046210289,0.968230664730072,0.968230664730072,0.0,251.2696685791016,259.0,67341.78125,0.0,4303.21337890625,1.0,278.5431213378906,282.82598876953125,297.4174194335937,300.7084045410156,293.1499938964844,293.1499938964844,278.25,33450.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759580135345459,3.7596046924591056,9.431308853891096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.173828125,0.0,1638.8858642578125,1895.4371337890625,0.0,4300.0,0.9279653429985046,1.0,0.0,3.0,1.0,0.0
17935260,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526462912559509,0.5174941420555115,0.4697675108909607,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502378106117249,0.7064193487167358,0.6709328293800354,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465483784675598,0.5068979859352112,0.3573156595230102,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122357726097107,0.4427165985107422,0.424101859331131,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652784943580627,0.2404888868331909,1.1098700761795044,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5040283203125,297.2438659667969,284.905029296875,1.0,0.7062751650810242,0.4212868511676788,0.4212868511676788,1.0,1.0,-3.641470432281494,1.1701699495315552,2.4713003635406494,0.3400673568248749,0.8774501085281372,0.8774501085281372,0.0,254.628646850586,262.0,68122.109375,0.0,4336.68310546875,1.0,278.25714111328125,282.70245361328125,297.4820861816406,300.88311767578125,293.1499938964844,293.1499938964844,278.54998779296875,38305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661403179168701,3.6614277362823486,8.94516574589943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.552734375,0.0,1563.19921875,1895.4371337890625,0.0,4300.0,0.9096672534942628,1.0,0.0,3.0,1.0,0.0
17935320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526462912559509,0.5174941420555115,0.4697675108909607,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502378106117249,0.7064193487167358,0.6709328293800354,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465483784675598,0.5068979859352112,0.3573156595230102,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122357726097107,0.4427165985107422,0.424101859331131,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652784943580627,0.2404888868331909,1.1098700761795044,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5040283203125,297.2438659667969,284.905029296875,1.0,0.7062751650810242,0.4212868511676788,0.4212868511676788,1.0,1.0,-3.641470432281494,1.1701699495315552,2.4713003635406494,0.3400673568248749,0.8774501085281372,0.8774501085281372,0.0,254.628646850586,262.0,68122.109375,0.0,4336.68310546875,1.0,278.25714111328125,282.70245361328125,297.4820861816406,300.88311767578125,293.1499938964844,293.1499938964844,278.54998779296875,38305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661403179168701,3.6614277362823486,8.94516574589943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.552734375,0.0,1563.19921875,1895.4371337890625,0.0,4300.0,0.9096672534942628,1.0,0.0,3.0,1.0,0.0
17935380,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504119515419006,0.5172187685966492,0.469302237033844,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.948421061038971,0.7080467939376831,0.6722421646118164,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463583588600159,0.510402500629425,0.3596182763576507,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109041452407837,0.4437863230705261,0.4249879717826843,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639623045921326,0.2408802956342697,1.111440658569336,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50372314453125,297.2480773925781,285.0054016113281,1.0,0.7084791660308838,0.4196098148822784,0.4196098148822784,1.0,1.0,-3.6482014656066895,1.167701005935669,2.4805004596710205,0.3359815180301666,0.9717314839363098,0.9717314839363098,0.0,257.36260986328125,265.0,67515.34375,0.0,4372.06298828125,1.0,278.5432434082031,282.8238220214844,297.43896484375,300.74127197265625,293.1499938964844,293.1499938964844,278.25,33474.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771239995956421,3.771264791488648,9.489899639447684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.3515625,0.0,1652.761474609375,1895.4371337890625,0.0,4300.0,0.9306146502494812,1.0,0.0,3.0,1.0,0.0
17935440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504119515419006,0.5172187685966492,0.469302237033844,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.948421061038971,0.7080467939376831,0.6722421646118164,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463583588600159,0.510402500629425,0.3596182763576507,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109041452407837,0.4437863230705261,0.4249879717826843,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639623045921326,0.2408802956342697,1.111440658569336,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50372314453125,297.2480773925781,285.0054016113281,1.0,0.7084791660308838,0.4196098148822784,0.4196098148822784,1.0,1.0,-3.6482014656066895,1.167701005935669,2.4805004596710205,0.3359815180301666,0.9717314839363098,0.9717314839363098,0.0,257.36260986328125,265.0,67515.34375,0.0,4372.06298828125,1.0,278.5432434082031,282.8238220214844,297.43896484375,300.74127197265625,293.1499938964844,293.1499938964844,278.25,33474.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771239995956421,3.771264791488648,9.489899639447684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.3515625,0.0,1652.761474609375,1895.4371337890625,0.0,4300.0,0.9306146502494812,1.0,0.0,3.0,1.0,0.0
17935500,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492321372032166,0.5164951086044312,0.4690422713756561,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474377632141112,0.7083423137664795,0.6728940010070801,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462090492248535,0.5117324590682983,0.3607728481292724,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102003931999207,0.4440131187438965,0.4254599213600158,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633026003837585,0.2409220486879348,1.1124234199523926,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.50048828125,297.2456970214844,284.8772888183594,1.0,0.7096333503723145,0.4187712967395782,0.4187712967395782,1.0,1.0,-3.651820182800293,1.16653311252594,2.4852869510650635,0.3341147005558014,0.8842583894729614,0.8842583894729614,0.0,258.8323059082031,265.0,68547.7265625,0.0,4391.11669921875,1.0,278.2950439453125,282.677490234375,297.4942932128906,300.9654541015625,293.1499938964844,293.1499938964844,278.25,37295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743279695510864,3.743304967880249,9.34970444177452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.23828125,0.0,1649.3829345703125,1895.4371337890625,0.0,4300.0,0.9251594543457032,1.0,0.0,3.0,1.0,0.0
17935560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473622798919678,0.515626847743988,0.4683179259300232,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.945646107196808,0.7084464430809021,0.6730724573135376,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454309105873108,0.5129400491714478,0.36165452003479,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088788390159607,0.4440895020961761,0.4256227612495422,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621143817901611,0.2408525794744491,1.1125670671463013,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4960632324219,297.2415466308594,284.9048156738281,1.0,0.710629403591156,0.4179602861404419,0.4179602861404419,1.0,1.0,-3.6525955200195312,1.1644309759140017,2.48816442489624,0.3319000899791717,0.8801409006118774,0.8801409006118774,0.0,260.7181091308594,253.0,68299.9609375,0.0,4405.01953125,1.0,278.2569580078125,282.69952392578125,297.5042724609375,300.9169616699219,293.1499938964844,293.1499938964844,278.54998779296875,38357.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6730105876922607,3.673035144805908,9.00197164810379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2880859375,0.0,1576.669189453125,1895.4371337890625,0.0,4300.0,0.9123535752296448,1.0,0.0,3.0,1.0,0.0
17935620,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505432605743408,0.5153660178184509,0.4675902128219604,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507908225059508,0.7099828720092773,0.6740092635154724,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506269454956055,0.5165152549743652,0.3637921512126922,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127424716949463,0.4451272487640381,0.4261930882930755,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651865243911743,0.2412362843751907,1.11275315284729,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4961242675781,297.2459716796875,285.0042724609375,1.0,0.7086879014968872,0.4163382947444916,0.4163382947444916,1.0,1.0,-3.656323194503784,1.160995364189148,2.495327949523926,0.3276281952857971,0.973663330078125,0.973663330078125,0.0,256.3506774902344,241.0,67649.1171875,0.0,4388.001953125,1.0,278.5433654785156,282.8208923339844,297.46124267578125,300.7732849121094,293.1499938964844,293.1499938964844,278.25,33540.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781412363052368,3.7814371585845934,9.541163308313116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.3583984375,0.0,1665.276123046875,1895.4371337890625,0.0,4300.0,0.9329456686973572,1.0,0.0,3.0,1.0,0.0
17935680,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505432605743408,0.5153660178184509,0.4675902128219604,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507908225059508,0.7099828720092773,0.6740092635154724,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506269454956055,0.5165152549743652,0.3637921512126922,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127424716949463,0.4451272487640381,0.4261930882930755,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651865243911743,0.2412362843751907,1.11275315284729,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4961242675781,297.2459716796875,285.0042724609375,1.0,0.7086879014968872,0.4163382947444916,0.4163382947444916,1.0,1.0,-3.656323194503784,1.160995364189148,2.495327949523926,0.3276281952857971,0.973663330078125,0.973663330078125,0.0,256.3506774902344,241.0,67649.1171875,0.0,4388.001953125,1.0,278.5433654785156,282.8208923339844,297.46124267578125,300.7732849121094,293.1499938964844,293.1499938964844,278.25,33540.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781412363052368,3.7814371585845934,9.541163308313116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.3583984375,0.0,1665.276123046875,1895.4371337890625,0.0,4300.0,0.9329456686973572,1.0,0.0,3.0,1.0,0.0
17935740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561848998069763,0.5138521790504456,0.4662575721740722,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589378237724304,0.710320234298706,0.6743537783622742,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584510684013367,0.5191638469696045,0.3655831813812256,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818902850151062,0.4454464912414551,0.4264054894447326,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704459190368652,0.2412617951631546,1.112018346786499,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4889221191406,297.2401428222656,284.9022216796875,1.0,0.704898476600647,0.4147163033485412,0.4147163033485412,1.0,1.0,-3.656672239303589,1.1563353538513184,2.5003368854522705,0.3231198787689209,0.8797478675842285,0.8797478675842285,0.0,248.6816253662109,229.0,68369.8671875,0.0,4341.08056640625,1.0,278.2565612792969,282.6962890625,297.5259094238281,300.9446105957031,293.1499938964844,293.1499938964844,278.54998779296875,38517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679068088531494,3.6790926456451416,9.031687682181656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.310546875,0.0,1584.7376708984375,1895.4371337890625,0.0,4300.0,0.9137210845947266,1.0,0.0,3.0,1.0,0.0
17935800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561848998069763,0.5138521790504456,0.4662575721740722,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9589378237724304,0.710320234298706,0.6743537783622742,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584510684013367,0.5191638469696045,0.3655831813812256,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818902850151062,0.4454464912414551,0.4264054894447326,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704459190368652,0.2412617951631546,1.112018346786499,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4889221191406,297.2401428222656,284.9022216796875,1.0,0.704898476600647,0.4147163033485412,0.4147163033485412,1.0,1.0,-3.656672239303589,1.1563353538513184,2.5003368854522705,0.3231198787689209,0.8797478675842285,0.8797478675842285,0.0,248.6816253662109,229.0,68369.8671875,0.0,4341.08056640625,1.0,278.2565612792969,282.6962890625,297.5259094238281,300.9446105957031,293.1499938964844,293.1499938964844,278.54998779296875,38517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679068088531494,3.6790926456451416,9.031687682181656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.310546875,0.0,1584.7376708984375,1895.4371337890625,0.0,4300.0,0.9137210845947266,1.0,0.0,3.0,1.0,0.0
17935860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650349974632263,0.5137133002281189,0.465415209531784,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700316190719604,0.7118239998817444,0.6750204563140869,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695403337478638,0.522908091545105,0.3676612973213196,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.827608048915863,0.4465473592281341,0.4267979264259338,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781996488571167,0.2417540401220321,1.1115635633468628,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4903869628906,297.24566650390625,285.0033264160156,1.0,0.7001765370368958,0.4132159948348999,0.4132159948348999,1.0,1.0,-3.6588759422302246,1.1526689529418943,2.50620698928833,0.318949431180954,0.9732536673545836,0.9732536673545836,0.0,238.44415283203125,217.0,67687.359375,0.0,4283.1455078125,1.0,278.5433959960937,282.81982421875,297.4818725585937,300.79705810546875,293.1499938964844,293.1499938964844,278.25,33613.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784440755844116,3.784465551376343,9.55645191424992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.501953125,0.0,1669.43359375,1895.4371337890625,0.0,4300.0,0.9336711168289183,1.0,0.0,3.0,1.0,0.0
17935920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650349974632263,0.5137133002281189,0.465415209531784,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700316190719604,0.7118239998817444,0.6750204563140869,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695403337478638,0.522908091545105,0.3676612973213196,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.827608048915863,0.4465473592281341,0.4267979264259338,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781996488571167,0.2417540401220321,1.1115635633468628,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4903869628906,297.24566650390625,285.0033264160156,1.0,0.7001765370368958,0.4132159948348999,0.4132159948348999,1.0,1.0,-3.6588759422302246,1.1526689529418943,2.50620698928833,0.318949431180954,0.9732536673545836,0.9732536673545836,0.0,238.44415283203125,217.0,67687.359375,0.0,4283.1455078125,1.0,278.5433959960937,282.81982421875,297.4818725585937,300.79705810546875,293.1499938964844,293.1499938964844,278.25,33613.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784440755844116,3.784465551376343,9.55645191424992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.501953125,0.0,1669.43359375,1895.4371337890625,0.0,4300.0,0.9336711168289183,1.0,0.0,3.0,1.0,0.0
17935980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748038411140442,0.5123080611228943,0.4640734493732452,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.981105089187622,0.712113618850708,0.6752131581306458,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817669749259949,0.5257025957107544,0.369472324848175,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371257185935974,0.4469216763973236,0.4269497096538543,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868491172790527,0.2418844252824783,1.1107592582702637,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4845275878906,297.24078369140625,284.9024963378906,1.0,0.694930374622345,0.4117156863212585,0.4117156863212585,1.0,1.0,-3.658898115158081,1.1482181549072266,2.5106797218322754,0.314758837223053,0.8799946308135986,0.8799946308135986,0.0,227.8282623291016,205.0,68406.1484375,0.0,4216.8798828125,1.0,278.2565612792969,282.6963806152344,297.54644775390625,300.96759033203125,293.1499938964844,293.1499938964844,278.54998779296875,38537.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680917739868164,3.680942535400391,9.040771260515612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.2939453125,0.0,1586.9876708984375,1895.4371337890625,0.0,4300.0,0.9141572713851928,1.0,0.0,3.0,1.0,0.0
17936040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748038411140442,0.5123080611228943,0.4640734493732452,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.981105089187622,0.712113618850708,0.6752131581306458,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817669749259949,0.5257025957107544,0.369472324848175,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371257185935974,0.4469216763973236,0.4269497096538543,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868491172790527,0.2418844252824783,1.1107592582702637,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4845275878906,297.24078369140625,284.9024963378906,1.0,0.694930374622345,0.4117156863212585,0.4117156863212585,1.0,1.0,-3.658898115158081,1.1482181549072266,2.5106797218322754,0.314758837223053,0.8799946308135986,0.8799946308135986,0.0,227.8282623291016,205.0,68406.1484375,0.0,4216.8798828125,1.0,278.2565612792969,282.6963806152344,297.54644775390625,300.96759033203125,293.1499938964844,293.1499938964844,278.54998779296875,38537.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680917739868164,3.680942535400391,9.040771260515612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.2939453125,0.0,1586.9876708984375,1895.4371337890625,0.0,4300.0,0.9141572713851928,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804565668106079,0.5122010707855225,0.4634429514408111,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868441224098206,0.7127458453178406,0.6752725839614868,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8886807560920715,0.5275701880455017,0.3703992068767547,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425319194793701,0.4474181532859802,0.4269917011260986,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917193531990051,0.2421159595251083,1.1101888418197632,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4848327636719,297.2429504394531,285.0183410644531,1.0,0.6921408176422119,0.4109655320644378,0.4109655320644378,1.0,1.0,-3.658682584762573,1.145917296409607,2.5127651691436768,0.3124886453151703,0.960965096950531,0.960965096950531,0.0,222.19549560546875,205.0,67538.3828125,0.0,4181.12451171875,1.0,278.5028076171875,282.8295288085937,297.50299072265625,300.7653503417969,293.1499938964844,293.1499938964844,278.54998779296875,34278.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725593328475952,3.725617647171021,9.261560762752196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.5380859375,0.0,1605.7606201171875,1895.4371337890625,0.0,4300.0,0.9225696921348572,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8874508142471313,0.5122432112693787,0.4632460474967956,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932565689086914,0.7135612368583679,0.6757659316062927,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969024419784546,0.529577910900116,0.3715987205505371,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491057753562927,0.4480589926242828,0.4273201525211334,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6975997686386108,0.2424577921628952,1.110411524772644,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4866638183594,297.24688720703125,285.0041809082031,1.0,0.6894530057907104,0.4102512001991272,0.4102512001991272,1.0,1.0,-3.661142587661743,1.144640326499939,2.5165023803710938,0.3107063770294189,0.9741380214691162,0.9741380214691162,0.0,216.07579040527344,193.0,67726.53125,0.0,4149.46728515625,1.0,278.5434265136719,282.8204345703125,297.5029296875,300.8204650878906,293.1499938964844,293.1499938964844,278.25,33596.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7862062454223633,3.78623104095459,9.56537064666918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.0498046875,0.0,1671.395263671875,1895.4371337890625,0.0,4300.0,0.9341000914573668,1.0,0.0,3.0,1.0,0.0
17936220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8985165357589722,0.510856568813324,0.4619825184345245,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141329646110535,0.6682889461517334,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.910898745059967,0.5324335694313049,0.3735013902187347,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600362539291382,0.4484158754348755,0.4275184571743011,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7071476578712463,0.2426103502511978,1.110007882118225,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4814147949219,297.2431030273437,284.8971252441406,1.0,0.6833070516586304,0.4088225066661834,0.4088225066661834,1.0,1.0,-3.65294885635376,1.1375041007995603,2.515444755554199,0.3059783279895782,0.8769816756248474,0.8769816756248474,0.0,206.0687713623047,181.0,68351.4453125,0.0,4064.902099609375,1.0,278.2569580078125,282.6929626464844,297.5675048828125,300.9896545410156,293.1499938964844,293.1499938964844,278.54998779296875,38608.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681556940078736,3.681581735610962,9.043911859407672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.931640625,0.0,1588.248779296875,1895.4371337890625,0.0,4300.0,0.9142506122589112,1.0,0.0,3.0,1.0,0.0
17936280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8985165357589722,0.510856568813324,0.4619825184345245,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141329646110535,0.6682889461517334,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.910898745059967,0.5324335694313049,0.3735013902187347,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8600362539291382,0.4484158754348755,0.4275184571743011,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7071476578712463,0.2426103502511978,1.110007882118225,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.4814147949219,297.2431030273437,284.8971252441406,1.0,0.6833070516586304,0.4088225066661834,0.4088225066661834,1.0,1.0,-3.65294885635376,1.1375041007995603,2.515444755554199,0.3059783279895782,0.8769816756248474,0.8769816756248474,0.0,206.0687713623047,181.0,68351.4453125,0.0,4064.902099609375,1.0,278.2569580078125,282.6929626464844,297.5675048828125,300.9896545410156,293.1499938964844,293.1499938964844,278.54998779296875,38608.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681556940078736,3.681581735610962,9.043911859407672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.931640625,0.0,1588.248779296875,1895.4371337890625,0.0,4300.0,0.9142506122589112,1.0,0.0,3.0,1.0,0.0
17936340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908804416656494,0.510622501373291,0.4612025916576385,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187546491622925,0.6458431482315063,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249898791313172,0.5362177491188049,0.375711977481842,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701498508453369,0.449393630027771,0.4279339909553528,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153819799423218,0.2430614233016967,1.1100221872329712,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48760986328125,297.2575378417969,284.9840393066406,1.0,0.675422191619873,0.4073938429355621,0.4073938429355621,1.0,1.0,-3.627944231033325,1.1245640516281128,2.503380298614502,0.298841267824173,0.9535965919494628,0.9535965919494628,0.0,196.9995880126953,169.0,67190.8046875,0.0,3943.281982421875,1.0,278.5433349609375,282.81005859375,297.5188903808594,300.8144836425781,293.1499938964844,293.1499938964844,278.25,34216.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765440464019776,3.765465259552002,9.460734418098582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.0732421875,0.0,1651.6697998046875,1895.4371337890625,0.0,4300.0,0.9296891093254088,1.0,0.0,3.0,1.0,0.0
17936400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.908804416656494,0.510622501373291,0.4612025916576385,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187546491622925,0.6458431482315063,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249898791313172,0.5362177491188049,0.375711977481842,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701498508453369,0.449393630027771,0.4279339909553528,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153819799423218,0.2430614233016967,1.1100221872329712,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48760986328125,297.2575378417969,284.9840393066406,1.0,0.675422191619873,0.4073938429355621,0.4073938429355621,1.0,1.0,-3.627944231033325,1.1245640516281128,2.503380298614502,0.298841267824173,0.9535965919494628,0.9535965919494628,0.0,196.9995880126953,169.0,67190.8046875,0.0,3943.281982421875,1.0,278.5433349609375,282.81005859375,297.5188903808594,300.8144836425781,293.1499938964844,293.1499938964844,278.25,34216.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765440464019776,3.765465259552002,9.460734418098582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.0732421875,0.0,1651.6697998046875,1895.4371337890625,0.0,4300.0,0.9296891093254088,1.0,0.0,3.0,1.0,0.0
17936460,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.915786862373352,0.5098063945770264,0.460650622844696,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.722112774848938,0.6320273876190186,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339458346366882,0.5378034114837646,0.3768906593322754,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766605257987976,0.4495633244514465,0.4281343221664428,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203440070152283,0.2431262284517288,1.1100122928619385,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4918212890625,297.2655639648437,284.8593139648437,1.0,0.6705718636512756,0.4067716002464294,0.4067716002464294,1.0,1.0,-3.6123135089874254,1.1172581911087036,2.4950554370880127,0.2951909303665161,0.8548228740692139,0.8548228740692139,0.0,191.5461883544922,169.0,67667.890625,0.0,3869.20361328125,1.0,278.2862854003906,282.6715393066406,297.5705871582031,300.9995422363281,293.1499938964844,293.1499938964844,278.25,39547.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686403751373291,3.6864287853240967,9.067741189028312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.9697265625,0.0,1600.8558349609375,1895.4371337890625,0.0,4300.0,0.9140042662620544,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9212966561317444,0.5091687440872192,0.4598652124404907,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251152992248535,0.6211952567100525,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408589005470276,0.5390470027923584,0.377596378326416,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.881763756275177,0.4496465921401977,0.4280430376529693,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241108417510986,0.2431395798921585,1.1093428134918213,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49639892578125,297.27374267578125,284.89178466796875,1.0,0.6665147542953491,0.4062826633453369,0.4062826633453369,1.0,1.0,-3.598273277282715,1.1109380722045898,2.487335205078125,0.2921032011508941,0.8550241589546204,0.8550241589546204,0.0,187.2582550048828,157.0,67165.234375,0.0,3806.92822265625,1.0,278.2571105957031,282.7030944824219,297.5690002441406,300.9256896972656,293.1499938964844,293.1499938964844,278.54998779296875,39626.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6093053817749023,3.609329462051392,8.692416599842545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1328125,0.0,1515.1917724609375,1895.4371337890625,0.0,4300.0,0.8991928100585938,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374585747718812,0.5090106129646301,0.4591178596019745,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342590689659119,0.593036413192749,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591442346572876,0.5429487824440002,0.3798554241657257,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961688280105591,0.4506503045558929,0.4284344613552093,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345808148384094,0.2436958998441696,1.109471082687378,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51983642578125,297.311279296875,284.9789123535156,1.0,0.6568858623504639,0.4051714837551117,0.4051714837551117,1.0,1.0,-3.5668418407440186,1.0967587232589722,2.470082998275757,0.2850914597511291,0.9262132048606871,0.9262132048606871,0.0,176.64749145507812,175.0,66017.5703125,0.0,3662.998046875,1.0,278.5419616699219,282.82379150390625,297.5131530761719,300.7324523925781,293.1499938964844,293.1499938964844,278.25,34630.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683966636657715,3.683990716934204,9.055754617293132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.6357421875,0.0,1560.942626953125,1895.4371337890625,0.0,4300.0,0.9119051694869996,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374585747718812,0.5090106129646301,0.4591178596019745,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342590689659119,0.593036413192749,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591442346572876,0.5429487824440002,0.3798554241657257,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961688280105591,0.4506503045558929,0.4284344613552093,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345808148384094,0.2436958998441696,1.109471082687378,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51983642578125,297.311279296875,284.9789123535156,1.0,0.6568858623504639,0.4051714837551117,0.4051714837551117,1.0,1.0,-3.5668418407440186,1.0967587232589722,2.470082998275757,0.2850914597511291,0.9262132048606871,0.9262132048606871,0.0,176.64749145507812,175.0,66017.5703125,0.0,3662.998046875,1.0,278.5419616699219,282.82379150390625,297.5131530761719,300.7324523925781,293.1499938964844,293.1499938964844,278.25,34630.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683966636657715,3.683990716934204,9.055754617293132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.6357421875,0.0,1560.942626953125,1895.4371337890625,0.0,4300.0,0.9119051694869996,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403135776519777,0.5084298849105835,0.458812415599823,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.7386734485626221,0.5879634618759155,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630618095397948,0.5445166230201721,0.3810606598854065,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8990607261657715,0.4508994817733764,0.4287705719470978,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7367318868637085,0.2438982725143432,1.1104248762130735,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.52984619140625,297.3263244628906,284.87060546875,1.0,0.6561216115951538,0.4046159088611603,0.4046159088611603,1.0,1.0,-3.5633318424224854,1.0939282178878784,2.4694037437438965,0.2826627194881439,0.8431368470191956,0.8431368470191956,0.0,174.85784912109375,175.0,66635.609375,0.0,3643.443359375,1.0,278.2977294921875,282.6982421875,297.5597839355469,300.92120361328125,293.1499938964844,293.1499938964844,278.25,39223.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61816668510437,3.6181907653808594,8.735150913707912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.86328125,0.0,1521.948486328125,1895.4371337890625,0.0,4300.0,0.8983677625656128,1.0,0.0,3.0,1.0,0.0
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.939042329788208,0.5078646540641785,0.4582430124282837,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421705722808838,0.5893123149871826,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.96321702003479,0.5460989475250244,0.3821149170398712,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8984866142272949,0.4511124789714813,0.4289562404155731,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363741993904114,0.2440749406814575,1.111229419708252,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5377197265625,297.3358459472656,284.9148254394531,1.0,0.657085657119751,0.4042642712593078,0.4042642712593078,1.0,1.0,-3.56671404838562,1.0940260887145996,2.4726877212524414,0.2819426655769348,0.8535916209220886,0.8535916209220886,0.0,175.43626403808594,193.0,66471.359375,0.0,3655.3798828125,1.0,278.2577514648437,282.73638916015625,297.5636901855469,300.86053466796875,293.1499938964844,293.1499938964844,278.54998779296875,38765.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5467689037323,3.546792507171631,8.393809025619703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7197265625,0.0,1441.42724609375,1895.4371337890625,0.0,4300.0,0.8849632740020752,1.0,0.0,3.0,1.0,0.0
17936820,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.931366801261902,0.5079519748687744,0.4582241773605346,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473166584968567,0.6019302606582642,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958632230758667,0.550294041633606,0.384967029094696,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927595615386963,0.4523177444934845,0.4300609827041626,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323389649391174,0.2448659390211105,1.1150115728378296,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5517883300781,297.3501892089844,285.0172119140625,1.0,0.6633260846138,0.4035610258579254,0.4035610258579254,1.0,1.0,-3.591153383255005,1.100386619567871,2.490766763687134,0.2827850878238678,0.9537394046783448,0.9537394046783448,0.0,180.5966033935547,211.0,66330.8984375,0.0,3748.144775390625,1.0,278.54168701171875,282.8524169921875,297.5272827148437,300.7458190917969,293.1499938964844,293.1499938964844,278.25,33025.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678438186645508,3.678462028503418,9.028595968629816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.0458984375,0.0,1542.60986328125,1895.4371337890625,0.0,4300.0,0.9097723960876464,1.0,0.0,3.0,1.0,0.0
17936880,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.931366801261902,0.5079519748687744,0.4582241773605346,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473166584968567,0.6019302606582642,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958632230758667,0.550294041633606,0.384967029094696,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927595615386963,0.4523177444934845,0.4300609827041626,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323389649391174,0.2448659390211105,1.1150115728378296,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5517883300781,297.3501892089844,285.0172119140625,1.0,0.6633260846138,0.4035610258579254,0.4035610258579254,1.0,1.0,-3.591153383255005,1.100386619567871,2.490766763687134,0.2827850878238678,0.9537394046783448,0.9537394046783448,0.0,180.5966033935547,211.0,66330.8984375,0.0,3748.144775390625,1.0,278.54168701171875,282.8524169921875,297.5272827148437,300.7458190917969,293.1499938964844,293.1499938964844,278.25,33025.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678438186645508,3.678462028503418,9.028595968629816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.0458984375,0.0,1542.60986328125,1895.4371337890625,0.0,4300.0,0.9097723960876464,1.0,0.0,3.0,1.0,0.0
