time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165500402450562,0.5067059993743896,0.4577158689498901,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478182315826416,0.62663334608078,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470216631889344,0.5533982515335083,0.387543648481369,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8811953663825989,0.4527159333229065,0.4309740364551544,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239885926246643,0.2451224625110626,1.1184468269348145,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.545166015625,297.3334045410156,284.9262084960937,1.0,0.6735106706619263,0.4028577804565429,0.4028577804565429,1.0,1.0,-3.6285817623138414,1.1111643314361572,2.5174176692962646,0.2853808104991913,0.8813354969024658,0.8813354969024658,0.0,190.4925994873047,229.0,67700.609375,0.0,3904.809814453125,1.0,278.257568359375,282.7225341796875,297.60546875,300.9691467285156,293.1499938964844,293.1499938964844,278.54998779296875,37243.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620290756225586,3.620314836502075,8.745410582378099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.703125,0.0,1509.59375,1895.4371337890625,0.0,4300.0,0.8998029828071594,1.0,0.0,3.0,1.0,0.0
17937000,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165500402450562,0.5067059993743896,0.4577158689498901,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478182315826416,0.62663334608078,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470216631889344,0.5533982515335083,0.387543648481369,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8811953663825989,0.4527159333229065,0.4309740364551544,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239885926246643,0.2451224625110626,1.1184468269348145,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.545166015625,297.3334045410156,284.9262084960937,1.0,0.6735106706619263,0.4028577804565429,0.4028577804565429,1.0,1.0,-3.6285817623138414,1.1111643314361572,2.5174176692962646,0.2853808104991913,0.8813354969024658,0.8813354969024658,0.0,190.4925994873047,229.0,67700.609375,0.0,3904.809814453125,1.0,278.257568359375,282.7225341796875,297.60546875,300.9691467285156,293.1499938964844,293.1499938964844,278.54998779296875,37243.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620290756225586,3.620314836502075,8.745410582378099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.703125,0.0,1509.59375,1895.4371337890625,0.0,4300.0,0.8998029828071594,1.0,0.0,3.0,1.0,0.0
17937060,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007859826087952,0.5066194534301758,0.457749456167221,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459598183631897,0.6573228240013123,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325543642044068,0.5574594736099243,0.3904718160629272,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678874969482422,0.4537644386291504,0.4321704804897308,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7137930989265442,0.2456012666225433,1.1221129894256592,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5305480957031,297.3129272460937,285.0361633300781,1.0,0.6861447691917419,0.4010948538780212,0.4010948538780212,1.0,1.0,-3.674904584884644,1.1218132972717283,2.553091287612915,0.28583425283432,0.9986130595207214,0.9986130595207214,0.0,203.2549591064453,232.0,67842.5,0.0,4106.16748046875,1.0,278.54229736328125,282.8442077636719,297.5834045410156,300.8914489746094,293.1499938964844,293.1499938964844,278.25,32391.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7705600261688232,3.770584583282471,9.486477665632264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.51953125,0.0,1643.591552734375,1895.4371337890625,0.0,4300.0,0.930051565170288,1.0,0.0,3.0,1.0,0.0
17937120,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9007859826087952,0.5066194534301758,0.457749456167221,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459598183631897,0.6573228240013123,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325543642044068,0.5574594736099243,0.3904718160629272,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678874969482422,0.4537644386291504,0.4321704804897308,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7137930989265442,0.2456012666225433,1.1221129894256592,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5305480957031,297.3129272460937,285.0361633300781,1.0,0.6861447691917419,0.4010948538780212,0.4010948538780212,1.0,1.0,-3.674904584884644,1.1218132972717283,2.553091287612915,0.28583425283432,0.9986130595207214,0.9986130595207214,0.0,203.2549591064453,232.0,67842.5,0.0,4106.16748046875,1.0,278.54229736328125,282.8442077636719,297.5834045410156,300.8914489746094,293.1499938964844,293.1499938964844,278.25,32391.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7705600261688232,3.770584583282471,9.486477665632264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.51953125,0.0,1643.591552734375,1895.4371337890625,0.0,4300.0,0.930051565170288,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894830346107483,0.5050560832023621,0.4570292830467224,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411524653434753,0.6808677315711975,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922084629535675,0.560265302658081,0.3928961455821991,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582932949066162,0.4538893103599548,0.4328867495059967,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056099772453308,0.2454529553651809,1.1239211559295654,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50250244140625,297.2752380371094,284.9156494140625,1.0,0.6951399445533752,0.3993319272994995,0.3993319272994995,1.0,1.0,-3.70835280418396,1.1277942657470703,2.5805585384368896,0.2850080132484436,0.9095025658607484,0.9095025658607484,0.0,213.34039306640625,235.0,69374.6640625,0.0,4260.0087890625,1.0,278.25689697265625,282.6920471191406,297.66900634765625,301.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36892.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737900972366333,3.737926006317138,9.32285331600724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.099609375,0.0,1640.017822265625,1895.4371337890625,0.0,4300.0,0.9256466627120972,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8894830346107483,0.5050560832023621,0.4570292830467224,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411524653434753,0.6808677315711975,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922084629535675,0.560265302658081,0.3928961455821991,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582932949066162,0.4538893103599548,0.4328867495059967,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056099772453308,0.2454529553651809,1.1239211559295654,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50250244140625,297.2752380371094,284.9156494140625,1.0,0.6951399445533752,0.3993319272994995,0.3993319272994995,1.0,1.0,-3.70835280418396,1.1277942657470703,2.5805585384368896,0.2850080132484436,0.9095025658607484,0.9095025658607484,0.0,213.34039306640625,235.0,69374.6640625,0.0,4260.0087890625,1.0,278.25689697265625,282.6920471191406,297.66900634765625,301.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36892.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737900972366333,3.737926006317138,9.32285331600724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.099609375,0.0,1640.017822265625,1895.4371337890625,0.0,4300.0,0.9256466627120972,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848605155944824,0.5043442249298096,0.45647132396698,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385588884353638,0.6904653906822205,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180701971054076,0.5617077350616455,0.3939631581306457,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544697761535645,0.4539198279380798,0.4330332279205322,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021394968032837,0.2453133463859558,1.1239463090896606,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.49041748046875,297.2596740722656,284.9000244140625,1.0,0.6987143158912659,0.398450493812561,0.398450493812561,1.0,1.0,-3.72072434425354,1.1292734146118164,2.591450929641724,0.2839138507843017,0.8840292692184448,0.8840292692184448,0.0,217.47457885742188,235.0,69697.5390625,0.0,4320.14990234375,1.0,278.1665954589844,282.6664733886719,297.6867370605469,301.1943664550781,293.1499938964844,293.1499938964844,278.1499938964844,37952.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700563669204712,3.7005887031555176,9.137535244008176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.69140625,0.0,1604.96484375,1895.4371337890625,0.0,4300.0,0.9174672961235046,1.0,0.0,3.0,1.0,0.0
17937360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806796669960022,0.5037965774536133,0.4560185968875885,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7360987663269043,0.6975558996200562,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145582318305968,0.5632855296134949,0.3950928151607513,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510281443595886,0.4540408551692962,0.4332234859466553,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989560723304749,0.2452184855937957,1.1240113973617554,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.48065185546875,297.2483825683594,284.9272155761719,1.0,0.7017685770988464,0.3974868357181549,0.3974868357181549,1.0,1.0,-3.730438709259033,1.129589319229126,2.6008493900299072,0.2823408246040344,0.8899218440055847,0.8899218440055847,0.0,221.29627990722656,238.0,69694.9296875,0.0,4371.24462890625,1.0,278.1523742675781,282.6889953613281,297.6914367675781,301.1767578125,293.1499938964844,293.1499938964844,278.45001220703125,37478.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670219421386719,3.670243978500366,8.988295689960069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.5263671875,0.0,1566.9010009765625,1895.4371337890625,0.0,4300.0,0.9111711382865906,1.0,0.0,3.0,1.0,0.0
17937420,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8723847270011902,0.5036258697509766,0.4559553265571594,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918773174285888,0.7338095903396606,0.6957257986068726,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9075600504875184,0.5672537088394165,0.3979204893112182,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8440929055213928,0.4549360573291778,0.4341962933540344,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6924928426742554,0.2454444915056228,1.1258797645568848,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4729919433594,297.2447509765625,285.01568603515625,1.0,0.7059774994850159,0.3955595195293426,0.3955595195293426,1.0,1.0,-3.7349507808685294,1.1251147985458374,2.609835863113404,0.2772211730480194,0.9876269102096558,0.9876269102096558,0.0,229.01934814453125,241.0,69174.578125,0.0,4433.1279296875,1.0,278.443359375,282.80145263671875,297.662353515625,301.0697021484375,293.1499938964844,293.1499938964844,278.1499938964844,33108.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795789241790772,3.795814037322998,9.613852398615563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.44140625,0.0,1678.994384765625,1895.4371337890625,0.0,4300.0,0.9358839392662048,1.0,0.0,3.0,1.0,0.0
17937480,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8723847270011902,0.5036258697509766,0.4559553265571594,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9918773174285888,0.7338095903396606,0.6957257986068726,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9075600504875184,0.5672537088394165,0.3979204893112182,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8440929055213928,0.4549360573291778,0.4341962933540344,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6924928426742554,0.2454444915056228,1.1258797645568848,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4729919433594,297.2447509765625,285.01568603515625,1.0,0.7059774994850159,0.3955595195293426,0.3955595195293426,1.0,1.0,-3.7349507808685294,1.1251147985458374,2.609835863113404,0.2772211730480194,0.9876269102096558,0.9876269102096558,0.0,229.01934814453125,241.0,69174.578125,0.0,4433.1279296875,1.0,278.443359375,282.80145263671875,297.662353515625,301.0697021484375,293.1499938964844,293.1499938964844,278.1499938964844,33108.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795789241790772,3.795814037322998,9.613852398615563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.44140625,0.0,1678.994384765625,1895.4371337890625,0.0,4300.0,0.9358839392662048,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657909631729126,0.5019791722297668,0.4550454616546631,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857935905456544,0.7319005131721497,0.6942461133003235,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027808904647828,0.5699717998504639,0.4001966118812561,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389018177986145,0.4549402594566345,0.4346819519996643,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875836849212646,0.2452106028795242,1.126638650894165,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4610290527344,297.2355041503906,284.9015197753906,1.0,0.708928644657135,0.3936322033405304,0.3936322033405304,1.0,1.0,-3.736315727233887,1.1195521354675293,2.6167635917663574,0.2717172801494598,0.8890168070793152,0.8890168070793152,0.0,234.9391632080078,244.0,70016.7109375,0.0,4474.775390625,1.0,278.1563720703125,282.6645812988281,297.7338256835937,301.2592468261719,293.1499938964844,293.1499938964844,278.45001220703125,38193.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710508108139038,3.7105329036712646,9.186710485664662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.2138671875,0.0,1618.217041015625,1895.4371337890625,0.0,4300.0,0.9204046726226808,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8657909631729126,0.5019791722297668,0.4550454616546631,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857935905456544,0.7319005131721497,0.6942461133003235,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027808904647828,0.5699717998504639,0.4001966118812561,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389018177986145,0.4549402594566345,0.4346819519996643,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875836849212646,0.2452106028795242,1.126638650894165,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4610290527344,297.2355041503906,284.9015197753906,1.0,0.708928644657135,0.3936322033405304,0.3936322033405304,1.0,1.0,-3.736315727233887,1.1195521354675293,2.6167635917663574,0.2717172801494598,0.8890168070793152,0.8890168070793152,0.0,234.9391632080078,244.0,70016.7109375,0.0,4474.775390625,1.0,278.1563720703125,282.6645812988281,297.7338256835937,301.2592468261719,293.1499938964844,293.1499938964844,278.45001220703125,38193.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710508108139038,3.7105329036712646,9.186710485664662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.2138671875,0.0,1618.217041015625,1895.4371337890625,0.0,4300.0,0.9204046726226808,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8627954721450806,0.5017420649528503,0.454564094543457,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829795360565186,0.7317654490470886,0.6937721371650696,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010453820228576,0.5723966956138611,0.4017085433006286,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366096019744873,0.4553883969783783,0.4349642395973205,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.685335636138916,0.2452933490276336,1.1268422603607178,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4608154296875,297.2369689941406,285.016845703125,1.0,0.7104359865188599,0.392794519662857,0.392794519662857,1.0,1.0,-3.73755955696106,1.1172908544540403,2.620268583297729,0.2691916525363922,0.9771207571029664,0.9771207571029664,0.0,237.7285003662109,244.0,69188.96875,0.0,4496.10888671875,1.0,278.4229431152344,282.8001403808594,297.6901550292969,301.0740051269531,293.1499938964844,293.1499938964844,278.45001220703125,33652.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777177572250366,3.7772023677825928,9.519806098978734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.24609375,0.0,1661.1380615234375,1895.4371337890625,0.0,4300.0,0.9328271150588988,1.0,0.0,3.0,1.0,0.0
17937720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8617966771125793,0.5016567707061768,0.4545648097991943,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820197224617004,0.7318212985992432,0.6938647031784058,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007495641708374,0.5737928152084351,0.4027323722839355,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359025716781616,0.4557094275951385,0.4353118240833282,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.684619128704071,0.2454000264406204,1.1274782419204712,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4613952636719,297.238525390625,285.0044860839844,1.0,0.7113208770751953,0.3923233449459076,0.3923233449459076,1.0,1.0,-3.740086317062378,1.1166605949401855,2.6234257221221924,0.2680628597736358,0.9837659597396852,0.9837659597396852,0.0,238.88848876953125,247.0,69331.6484375,0.0,4510.63330078125,1.0,278.443603515625,282.790283203125,297.6957702636719,301.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,33608.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813721895217896,3.81374716758728,9.70490646068356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.3916015625,0.0,1704.361572265625,1895.4371337890625,0.0,4300.0,0.9402896761894226,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576103448867798,0.5000969767570496,0.4536274671554565,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780774116516112,0.730728268623352,0.6933087706565857,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984954953193665,0.5764967203140259,0.404927521944046,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328303694725037,0.4557356834411621,0.4357155263423919,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816257834434509,0.2451975643634796,1.1279462575912476,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4550170898437,297.2320861816406,284.90069580078125,1.0,0.7134107947349548,0.3910144567489624,0.3910144567489624,1.0,1.0,-3.7419912815094,1.1131787300109863,2.628812551498413,0.2644986510276794,0.8883840441703796,0.8883840441703796,0.0,242.81716918945312,250.0,70116.90625,0.0,4541.13525390625,1.0,278.15631103515625,282.6627197265625,297.7631530761719,301.2960510253906,293.1499938964844,293.1499938964844,278.45001220703125,38426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7171359062194815,3.717161178588867,9.219559728990134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.5986328125,0.0,1627.641357421875,1895.4371337890625,0.0,4300.0,0.9221115708351136,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576103448867798,0.5000969767570496,0.4536274671554565,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780774116516112,0.730728268623352,0.6933087706565857,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984954953193665,0.5764967203140259,0.404927521944046,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328303694725037,0.4557356834411621,0.4357155263423919,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816257834434509,0.2451975643634796,1.1279462575912476,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4550170898437,297.2320861816406,284.90069580078125,1.0,0.7134107947349548,0.3910144567489624,0.3910144567489624,1.0,1.0,-3.7419912815094,1.1131787300109863,2.628812551498413,0.2644986510276794,0.8883840441703796,0.8883840441703796,0.0,242.81716918945312,250.0,70116.90625,0.0,4541.13525390625,1.0,278.15631103515625,282.6627197265625,297.7631530761719,301.2960510253906,293.1499938964844,293.1499938964844,278.45001220703125,38426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7171359062194815,3.717161178588867,9.219559728990134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.5986328125,0.0,1627.641357421875,1895.4371337890625,0.0,4300.0,0.9221115708351136,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8557917475700378,0.4998955130577087,0.4531907141208648,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763109087944032,0.7307223677635193,0.6930398344993591,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976362347602844,0.5783498883247375,0.4060394763946533,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8314971923828125,0.4560629427433014,0.4358808100223541,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802904605865479,0.2452541589736938,1.1279575824737549,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4549560546875,297.2333374023437,285.0182189941406,1.0,0.7143364548683167,0.390360027551651,0.390360027551651,1.0,1.0,-3.742684364318848,1.1113554239273071,2.63132905960083,0.2625221312046051,0.9702011942863464,0.9702011942863464,0.0,244.5377197265625,250.0,69223.9921875,0.0,4554.1220703125,1.0,278.40362548828125,282.7978210449219,297.7226257324219,301.09442138671875,293.1499938964844,293.1499938964844,278.45001220703125,34333.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759837865829468,3.7598626613616943,9.43260204167018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.6904296875,0.0,1645.98974609375,1895.4371337890625,0.0,4300.0,0.9302422404289246,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548107743263245,0.4998478889465332,0.4531842768192291,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753388166427612,0.7309204936027527,0.6932370066642761,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976209163665771,0.5803433060646057,0.4074442088603973,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.830865740776062,0.456542044878006,0.4363431930541992,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796202063560486,0.2454254180192947,1.128779053688049,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4563293457031,297.236328125,285.0057678222656,1.0,0.7153933644294739,0.3897244930267334,0.3897244930267334,1.0,1.0,-3.7461462020874015,1.1105047464370728,2.635641574859619,0.2609531581401825,0.9847654104232788,0.9847654104232788,0.0,245.78961181640625,253.0,69420.734375,0.0,4571.9462890625,1.0,278.4437255859375,282.790283203125,297.7244873046875,301.1522827148437,293.1499938964844,293.1499938964844,278.1499938964844,33649.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818732261657715,3.8187575340271,9.730423471410177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.994140625,0.0,1710.7186279296875,1895.4371337890625,0.0,4300.0,0.9414870738983154,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512905240058899,0.4983265697956085,0.4522728025913238,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718371033668518,0.7298917770385742,0.6927610039710999,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959818482398987,0.5830702185630798,0.4096458852291107,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283442854881287,0.4565804004669189,0.436747133731842,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771493554115295,0.2452427744865417,1.129274606704712,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4504699707031,297.2306213378906,284.9014587402344,1.0,0.7172836661338806,0.3884534239768982,0.3884534239768982,1.0,1.0,-3.748219966888428,1.107174038887024,2.6410460472106934,0.2574756145477295,0.889787495136261,0.889787495136261,0.0,249.25601196289065,256.0,70216.25,0.0,4600.044921875,1.0,278.1562805175781,282.6620178222656,297.7919921875,301.3314819335937,293.1499938964844,293.1499938964844,278.45001220703125,38412.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722985029220581,3.723010301589966,9.24859762108099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4208984375,0.0,1634.3023681640625,1895.4371337890625,0.0,4300.0,0.9234068989753724,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512905240058899,0.4983265697956085,0.4522728025913238,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9718371033668518,0.7298917770385742,0.6927610039710999,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959818482398987,0.5830702185630798,0.4096458852291107,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283442854881287,0.4565804004669189,0.436747133731842,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771493554115295,0.2452427744865417,1.129274606704712,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4504699707031,297.2306213378906,284.9014587402344,1.0,0.7172836661338806,0.3884534239768982,0.3884534239768982,1.0,1.0,-3.748219966888428,1.107174038887024,2.6410460472106934,0.2574756145477295,0.889787495136261,0.889787495136261,0.0,249.25601196289065,256.0,70216.25,0.0,4600.044921875,1.0,278.1562805175781,282.6620178222656,297.7919921875,301.3314819335937,293.1499938964844,293.1499938964844,278.45001220703125,38412.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722985029220581,3.723010301589966,9.24859762108099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4208984375,0.0,1634.3023681640625,1895.4371337890625,0.0,4300.0,0.9234068989753724,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488309383392334,0.4980942904949188,0.4518412351608276,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692786931991576,0.7300677299499512,0.6926805377006531,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954044580459595,0.5869402289390564,0.4121730625629425,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266463279724121,0.4573849737644195,0.4373676180839538,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754039525985718,0.2454755902290344,1.1301039457321167,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45196533203125,297.2352294921875,285.0066223144531,1.0,0.7191612124443054,0.3871823847293854,0.3871823847293854,1.0,1.0,-3.752378225326538,1.1045373678207395,2.647840738296509,0.2539327144622803,0.986864447593689,0.986864447593689,0.0,252.0160522460937,259.0,69518.1328125,0.0,4629.615234375,1.0,278.4436950683594,282.7896423339844,297.7539367675781,301.1883850097656,293.1499938964844,293.1499938964844,278.1499938964844,33661.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8245675563812256,3.8245928287506095,9.760183274920564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.666015625,0.0,1717.863037109375,1895.4371337890625,0.0,4300.0,0.9427872896194458,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488309383392334,0.4980942904949188,0.4518412351608276,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692786931991576,0.7300677299499512,0.6926805377006531,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954044580459595,0.5869402289390564,0.4121730625629425,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266463279724121,0.4573849737644195,0.4373676180839538,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754039525985718,0.2454755902290344,1.1301039457321167,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45196533203125,297.2352294921875,285.0066223144531,1.0,0.7191612124443054,0.3871823847293854,0.3871823847293854,1.0,1.0,-3.752378225326538,1.1045373678207395,2.647840738296509,0.2539327144622803,0.986864447593689,0.986864447593689,0.0,252.0160522460937,259.0,69518.1328125,0.0,4629.615234375,1.0,278.4436950683594,282.7896423339844,297.7539367675781,301.1883850097656,293.1499938964844,293.1499938964844,278.1499938964844,33661.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8245675563812256,3.8245928287506095,9.760183274920564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.666015625,0.0,1717.863037109375,1895.4371337890625,0.0,4300.0,0.9427872896194458,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455559015274048,0.4965787529945373,0.4509331285953522,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658085107803344,0.7289870381355286,0.6921586394309998,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939453363418579,0.5896605849266052,0.4143718779087066,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.824290931224823,0.4574073553085327,0.4377562701702118,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731046438217163,0.2452855259180069,1.13056480884552,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4460144042969,297.22967529296875,284.9011535644531,1.0,0.720987856388092,0.3859188258647918,0.3859188258647918,1.0,1.0,-3.754337310791016,1.1011693477630615,2.653168201446533,0.2504059374332428,0.8913668394088745,0.8913668394088745,0.0,255.3929138183593,262.0,70323.0625,0.0,4656.88818359375,1.0,278.1562194824219,282.6602783203125,297.8216857910156,301.3683166503906,293.1499938964844,293.1499938964844,278.45001220703125,38398.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7300169467926025,3.7300422191619873,9.28356769236416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.142578125,0.0,1642.3695068359375,1895.4371337890625,0.0,4300.0,0.9249582290649414,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455559015274048,0.4965787529945373,0.4509331285953522,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658085107803344,0.7289870381355286,0.6921586394309998,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939453363418579,0.5896605849266052,0.4143718779087066,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.824290931224823,0.4574073553085327,0.4377562701702118,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731046438217163,0.2452855259180069,1.13056480884552,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.4460144042969,297.22967529296875,284.9011535644531,1.0,0.720987856388092,0.3859188258647918,0.3859188258647918,1.0,1.0,-3.754337310791016,1.1011693477630615,2.653168201446533,0.2504059374332428,0.8913668394088745,0.8913668394088745,0.0,255.3929138183593,262.0,70323.0625,0.0,4656.88818359375,1.0,278.1562194824219,282.6602783203125,297.8216857910156,301.3683166503906,293.1499938964844,293.1499938964844,278.45001220703125,38398.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7300169467926025,3.7300422191619873,9.28356769236416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.142578125,0.0,1642.3695068359375,1895.4371337890625,0.0,4300.0,0.9249582290649414,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432453870773315,0.4963513612747192,0.4505030214786529,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963243842124939,0.7291043996810913,0.6920215487480164,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934623599052429,0.593534529209137,0.416897714138031,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226823210716248,0.4581973552703857,0.4383599460124969,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.671455979347229,0.2455074191093444,1.1313377618789673,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4473571777344,297.234375,285.0069885253906,1.0,0.722819447517395,0.3846552968025207,0.3846552968025207,1.0,1.0,-3.7583394050598153,1.0984792709350586,2.659860134124756,0.2468009442090988,0.9889509081840516,0.9889509081840516,0.0,258.11199951171875,265.0,69615.71875,0.0,4685.8544921875,1.0,278.4437255859375,282.7887268066406,297.7840270996094,301.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,33673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8307952880859375,3.830820798873901,9.791995125851829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.9404296875,0.0,1725.5009765625,1895.4371337890625,0.0,4300.0,0.9442049264907836,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432453870773315,0.4963513612747192,0.4505030214786529,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963243842124939,0.7291043996810913,0.6920215487480164,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934623599052429,0.593534529209137,0.416897714138031,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226823210716248,0.4581973552703857,0.4383599460124969,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.671455979347229,0.2455074191093444,1.1313377618789673,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4473571777344,297.234375,285.0069885253906,1.0,0.722819447517395,0.3846552968025207,0.3846552968025207,1.0,1.0,-3.7583394050598153,1.0984792709350586,2.659860134124756,0.2468009442090988,0.9889509081840516,0.9889509081840516,0.0,258.11199951171875,265.0,69615.71875,0.0,4685.8544921875,1.0,278.4437255859375,282.7887268066406,297.7840270996094,301.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,33673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8307952880859375,3.830820798873901,9.791995125851829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.9404296875,0.0,1725.5009765625,1895.4371337890625,0.0,4300.0,0.9442049264907836,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420552015304565,0.4956794679164886,0.450281947851181,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619138836860656,0.7286451458930969,0.6919827461242676,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931692242622375,0.5949636101722717,0.4181555211544037,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218680024147034,0.4582828879356384,0.4387080669403076,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706534624099731,0.2454674541950225,1.1319756507873535,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4449462890625,297.2325134277344,284.8766784667969,1.0,0.7237982749938965,0.384023517370224,0.384023517370224,1.0,1.0,-3.760735273361206,1.097251057624817,2.6634843349456787,0.2451848834753036,0.9003753066062927,0.9003753066062927,0.0,259.5635986328125,265.0,70694.3125,0.0,4702.06982421875,1.0,278.1937561035156,282.6397705078125,297.8396911621094,301.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,37183.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8058021068573,3.8058278560638414,9.66463971963094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.4306640625,0.0,1722.743408203125,1895.4371337890625,0.0,4300.0,0.9392449259757996,1.0,0.0,3.0,1.0,0.0
17938560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401352763175964,0.4948452413082123,0.449602335691452,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.959745705127716,0.7279651761054993,0.6914443969726562,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8921005129814148,0.59624183177948,0.4190898537635803,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204145431518555,0.4582040011882782,0.438733845949173,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.669261634349823,0.2453047782182693,1.1317425966262815,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4412536621094,297.2289123535156,284.9009704589844,1.0,0.7246096134185791,0.3834179043769836,0.3834179043769836,1.0,1.0,-3.7601478099823,1.0951192378997805,2.6650285720825195,0.2432707399129867,0.8930561542510986,0.8930561542510986,0.0,261.4674987792969,268.0,70427.140625,0.0,4712.6259765625,1.0,278.156494140625,282.6588439941406,297.8516845703125,301.405517578125,293.1499938964844,293.1499938964844,278.45001220703125,38362.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.736918449401856,3.73694372177124,9.317953981735628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.220703125,0.0,1650.1343994140625,1895.4371337890625,0.0,4300.0,0.9265449643135072,1.0,0.0,3.0,1.0,0.0
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379354476928711,0.4946228861808777,0.4491772651672363,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957154393196106,0.7280223369598389,0.6912514567375183,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.89167320728302,0.6001107692718506,0.4216104745864868,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.818858802318573,0.4589804410934448,0.439324140548706,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676818132400513,0.2455140650272369,1.1324585676193235,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44268798828125,297.233642578125,285.00732421875,1.0,0.726409912109375,0.3822067081928253,0.3822067081928253,1.0,1.0,-3.763997793197632,1.0925222635269165,2.671475648880005,0.2397450506687164,0.990986943244934,0.990986943244934,0.0,264.1766052246094,271.0,69711.9609375,0.0,4741.1875,1.0,278.4437866210937,282.7878112792969,297.8146057128906,301.2622375488281,293.1499938964844,293.1499938964844,278.1499938964844,33687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8369221687316895,3.836947679519653,9.823341997616808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.216796875,0.0,1733.0511474609375,1895.4371337890625,0.0,4300.0,0.9456005692481996,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379354476928711,0.4946228861808777,0.4491772651672363,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957154393196106,0.7280223369598389,0.6912514567375183,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.89167320728302,0.6001107692718506,0.4216104745864868,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.818858802318573,0.4589804410934448,0.439324140548706,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676818132400513,0.2455140650272369,1.1324585676193235,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44268798828125,297.233642578125,285.00732421875,1.0,0.726409912109375,0.3822067081928253,0.3822067081928253,1.0,1.0,-3.763997793197632,1.0925222635269165,2.671475648880005,0.2397450506687164,0.990986943244934,0.990986943244934,0.0,264.1766052246094,271.0,69711.9609375,0.0,4741.1875,1.0,278.4437866210937,282.7878112792969,297.8146057128906,301.2622375488281,293.1499938964844,293.1499938964844,278.1499938964844,33687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8369221687316895,3.836947679519653,9.823341997616808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.216796875,0.0,1733.0511474609375,1895.4371337890625,0.0,4300.0,0.9456005692481996,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349575400352478,0.4931216537952423,0.4482842683792114,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536257982254028,0.7268211245536804,0.6906202435493469,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903811573982239,0.6027927994728088,0.4237905144691467,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166482448577881,0.4589701890945434,0.439685583114624,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655753254890442,0.245297372341156,1.1328107118606567,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4364318847656,297.2281494140625,284.900146484375,1.0,0.7281718850135803,0.380995512008667,0.380995512008667,1.0,1.0,-3.765657424926758,1.0891834497451782,2.67647385597229,0.236221432685852,0.8942481279373169,0.8942481279373169,0.0,267.52838134765625,274.0,70529.4765625,0.0,4767.56884765625,1.0,278.1561279296875,282.65679931640625,297.8825988769531,301.4432067871094,293.1499938964844,293.1499938964844,278.45001220703125,38394.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743707418441773,3.743732690811157,9.35184004902112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.15234375,0.0,1658.321533203125,1895.4371337890625,0.0,4300.0,0.9279968738555908,1.0,0.0,3.0,1.0,0.0
