time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349575400352478,0.4931216537952423,0.4482842683792114,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536257982254028,0.7268211245536804,0.6906202435493469,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903811573982239,0.6027927994728088,0.4237905144691467,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166482448577881,0.4589701890945434,0.439685583114624,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655753254890442,0.245297372341156,1.1328107118606567,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4364318847656,297.2281494140625,284.900146484375,1.0,0.7281718850135803,0.380995512008667,0.380995512008667,1.0,1.0,-3.765657424926758,1.0891834497451782,2.67647385597229,0.236221432685852,0.8942481279373169,0.8942481279373169,0.0,267.52838134765625,274.0,70529.4765625,0.0,4767.56884765625,1.0,278.1561279296875,282.65679931640625,297.8825988769531,301.4432067871094,293.1499938964844,293.1499938964844,278.45001220703125,38394.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743707418441773,3.743732690811157,9.35184004902112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.15234375,0.0,1658.321533203125,1895.4371337890625,0.0,4300.0,0.9279968738555908,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.833229660987854,0.4929606020450592,0.4478455185890198,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.951497495174408,0.7267972826957703,0.690292239189148,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898826241493225,0.6055665612220764,0.4255013167858124,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.81536465883255,0.4594945311546325,0.4399996399879455,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643064618110657,0.2454130798578262,1.1329950094223022,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4373474121094,297.2314147949219,285.0168762207031,1.0,0.7293920516967773,0.3801667690277099,0.3801667690277099,1.0,1.0,-3.767381429672241,1.0870914459228516,2.6802899837493896,0.2336243689060211,0.9872700572013856,0.9872700572013856,0.0,269.60137939453125,274.0,69694.34375,0.0,4785.94580078125,1.0,278.43072509765625,282.7947998046875,297.8397216796875,301.26611328125,293.1499938964844,293.1499938964844,278.45001220703125,33683.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816994190216065,3.817019462585449,9.721567266751665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.7890625,0.0,1708.8861083984375,1895.4371337890625,0.0,4300.0,0.941498041152954,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328485488891602,0.4929092526435852,0.4478642642498016,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9510109424591064,0.7268227934837341,0.6903712153434753,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8899943232536316,0.6066535115242004,0.4263005554676056,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151271343231201,0.4597360491752624,0.4402623772621155,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640543937683105,0.2454947680234909,1.133464813232422,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4379272460937,297.23291015625,285.0077209472656,1.0,0.7299431562423706,0.379844456911087,0.379844456911087,1.0,1.0,-3.769342184066773,1.0866975784301758,2.6826446056365967,0.2327956110239029,0.9929186105728148,0.9929186105728148,0.0,270.23455810546875,277.0,69806.4921875,0.0,4795.724609375,1.0,278.4438171386719,282.7871398925781,297.845703125,301.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,33702.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.842739820480346,3.842765331268311,9.85315296020417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.31640625,0.0,1740.2608642578125,1895.4371337890625,0.0,4300.0,0.9469290375709534,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299875855445862,0.4914186894893646,0.4469825625419616,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474729895591736,0.7255669832229614,0.6896907687187195,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887671828269958,0.609308660030365,0.4284661710262298,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129605054855347,0.4597134590148926,0.440614253282547,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620339751243591,0.2452664822340011,1.133769989013672,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.43170166015625,297.2274169921875,284.8998107910156,1.0,0.731679379940033,0.3786934316158294,0.3786934316158294,1.0,1.0,-3.7708706855773926,1.083491325378418,2.6873793601989746,0.2294041216373443,0.895721971988678,0.895721971988678,0.0,273.5821533203125,280.0,70633.3984375,0.0,4821.75537109375,1.0,278.1560974121094,282.6553955078125,297.9140930175781,301.4815979003906,293.1499938964844,293.1499938964844,278.45001220703125,38387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750335216522217,3.7503607273101807,9.384982604387916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1064453125,0.0,1666.0435791015625,1895.4371337890625,0.0,4300.0,0.92946594953537,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299875855445862,0.4914186894893646,0.4469825625419616,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474729895591736,0.7255669832229614,0.6896907687187195,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887671828269958,0.609308660030365,0.4284661710262298,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129605054855347,0.4597134590148926,0.440614253282547,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620339751243591,0.2452664822340011,1.133769989013672,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.43170166015625,297.2274169921875,284.8998107910156,1.0,0.731679379940033,0.3786934316158294,0.3786934316158294,1.0,1.0,-3.7708706855773926,1.083491325378418,2.6873793601989746,0.2294041216373443,0.895721971988678,0.895721971988678,0.0,273.5821533203125,280.0,70633.3984375,0.0,4821.75537109375,1.0,278.1560974121094,282.6553955078125,297.9140930175781,301.4815979003906,293.1499938964844,293.1499938964844,278.45001220703125,38387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750335216522217,3.7503607273101807,9.384982604387916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1064453125,0.0,1666.0435791015625,1895.4371337890625,0.0,4300.0,0.92946594953537,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286386728286743,0.4912337958812713,0.4465569257736206,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457602500915528,0.7254379391670227,0.6893081665039062,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.888237476348877,0.6111568212509155,0.4295572936534881,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119104504585266,0.4600109457969665,0.4407431781291961,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.661036491394043,0.2453003823757171,1.1336568593978882,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4316101074219,297.2289428710937,285.01934814453125,1.0,0.7324749827384949,0.3781179189682007,0.3781179189682007,1.0,1.0,-3.77122163772583,1.0817590951919556,2.689462661743164,0.2274979352951049,0.9788123965263368,0.9788123965263368,0.0,275.1508178710937,280.0,69710.0546875,0.0,4832.91357421875,1.0,278.40435791015625,282.7929077148437,297.8750915527344,301.2794494628906,293.1499938964844,293.1499938964844,278.45001220703125,34408.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790872097015381,3.7908971309661865,9.588960665496415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.6044921875,0.0,1683.2479248046875,1895.4371337890625,0.0,4300.0,0.9372388124465942,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279516100883484,0.491213321685791,0.4465660750865936,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.944844365119934,0.7255129218101501,0.6893868446350098,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884108066558838,0.6131528615951538,0.4309603571891784,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114603757858276,0.4604684710502624,0.4411785006523132,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605682373046875,0.2454524636268615,1.1343685388565063,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4329528808594,297.232177734375,285.0083312988281,1.0,0.7334242463111877,0.3775590658187866,0.3775590658187866,1.0,1.0,-3.774392604827881,1.0809881687164309,2.69340443611145,0.2259773313999176,0.9950399398803712,0.9950399398803712,0.0,276.2903747558594,283.0,69902.59375,0.0,4849.53662109375,1.0,278.4439697265625,282.7868347167969,297.8778381347656,301.3381652832031,293.1499938964844,293.1499938964844,278.1499938964844,33700.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848497152328491,3.848522663116455,9.882700169328018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.4267578125,0.0,1747.278076171875,1895.4371337890625,0.0,4300.0,0.9482548236846924,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251887559890747,0.4897333085536957,0.4456972777843475,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413191080093384,0.7242048382759094,0.688660740852356,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872435688972473,0.6157760620117188,0.4331091642379761,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093233108520508,0.4604341089725494,0.4415222704410553,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586317420005798,0.2452134042978286,1.1346321105957031,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.426513671875,297.22662353515625,284.8994140625,1.0,0.7351362109184265,0.3764413297176361,0.3764413297176361,1.0,1.0,-3.77580189704895,1.077833890914917,2.697968006134033,0.222651869058609,0.8972035050392151,0.8972035050392151,0.0,279.6333312988281,286.0,70738.7734375,0.0,4875.2421875,1.0,278.1560363769531,282.65411376953125,297.9467468261719,301.52130126953125,293.1499938964844,293.1499938964844,278.45001220703125,38379.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756958961486816,3.75698447227478,9.418162676411156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.583984375,0.0,1673.77685546875,1895.4371337890625,0.0,4300.0,0.9309319853782654,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251887559890747,0.4897333085536957,0.4456972777843475,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413191080093384,0.7242048382759094,0.688660740852356,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872435688972473,0.6157760620117188,0.4331091642379761,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093233108520508,0.4604341089725494,0.4415222704410553,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586317420005798,0.2452134042978286,1.1346321105957031,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.426513671875,297.22662353515625,284.8994140625,1.0,0.7351362109184265,0.3764413297176361,0.3764413297176361,1.0,1.0,-3.77580189704895,1.077833890914917,2.697968006134033,0.222651869058609,0.8972035050392151,0.8972035050392151,0.0,279.6333312988281,286.0,70738.7734375,0.0,4875.2421875,1.0,278.1560363769531,282.65411376953125,297.9467468261719,301.52130126953125,293.1499938964844,293.1499938964844,278.45001220703125,38379.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756958961486816,3.75698447227478,9.418162676411156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.583984375,0.0,1673.77685546875,1895.4371337890625,0.0,4300.0,0.9309319853782654,1.0,0.0,3.0,1.0,0.0
17939340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232185244560242,0.4895370900630951,0.4452897310256958,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387021660804749,0.7240997552871704,0.688309371471405,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869215846061707,0.6196011304855347,0.4355882406234741,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078403472900391,0.4611800611019134,0.4420773983001709,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.657224714756012,0.2453896701335907,1.1351853609085083,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42742919921875,297.2314147949219,285.0084533691406,1.0,0.7368564605712891,0.3753235936164856,0.3753235936164856,1.0,1.0,-3.779193639755249,1.0753263235092163,2.7038674354553223,0.2192395776510238,0.9969149231910706,0.9969149231910706,0.0,282.3378601074219,289.0,70001.4609375,0.0,4902.69970703125,1.0,278.44390869140625,282.7861633300781,297.91119384765625,301.3783264160156,293.1499938964844,293.1499938964844,278.1499938964844,33728.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854396343231201,3.854422092437744,9.91302158581675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.53125,0.0,1754.7301025390625,1895.4371337890625,0.0,4300.0,0.9495858550071716,1.0,0.0,3.0,1.0,0.0
17939400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232185244560242,0.4895370900630951,0.4452897310256958,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387021660804749,0.7240997552871704,0.688309371471405,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869215846061707,0.6196011304855347,0.4355882406234741,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078403472900391,0.4611800611019134,0.4420773983001709,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.657224714756012,0.2453896701335907,1.1351853609085083,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42742919921875,297.2314147949219,285.0084533691406,1.0,0.7368564605712891,0.3753235936164856,0.3753235936164856,1.0,1.0,-3.779193639755249,1.0753263235092163,2.7038674354553223,0.2192395776510238,0.9969149231910706,0.9969149231910706,0.0,282.3378601074219,289.0,70001.4609375,0.0,4902.69970703125,1.0,278.44390869140625,282.7861633300781,297.91119384765625,301.3783264160156,293.1499938964844,293.1499938964844,278.1499938964844,33728.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854396343231201,3.854422092437744,9.91302158581675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.53125,0.0,1754.7301025390625,1895.4371337890625,0.0,4300.0,0.9495858550071716,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205209970474243,0.4880637526512146,0.444426953792572,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9351990818977356,0.7227381467819214,0.6875335574150085,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8857972621917725,0.6221848130226135,0.4377124905586242,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057078719139099,0.4611314535140991,0.442409336566925,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553612947463989,0.2451391667127609,1.1354024410247805,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4205017089844,297.2257995605469,284.8988952636719,1.0,0.7385438084602356,0.3742213547229767,0.3742213547229767,1.0,1.0,-3.780450820922852,1.072155475616455,2.7082951068878174,0.2159264236688614,0.8985811471939087,0.8985811471939087,0.0,285.68377685546875,292.0,70842.8203125,0.0,4928.02734375,1.0,278.156005859375,282.65289306640625,297.9801330566406,301.5617980957031,293.1499938964844,293.1499938964844,278.45001220703125,38378.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763428926467896,3.7634544372558594,9.450629363527696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1083984375,0.0,1681.4132080078125,1895.4371337890625,0.0,4300.0,0.9323710203170776,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205209970474243,0.4880637526512146,0.444426953792572,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9351990818977356,0.7227381467819214,0.6875335574150085,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8857972621917725,0.6221848130226135,0.4377124905586242,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057078719139099,0.4611314535140991,0.442409336566925,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553612947463989,0.2451391667127609,1.1354024410247805,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4205017089844,297.2257995605469,284.8988952636719,1.0,0.7385438084602356,0.3742213547229767,0.3742213547229767,1.0,1.0,-3.780450820922852,1.072155475616455,2.7082951068878174,0.2159264236688614,0.8985811471939087,0.8985811471939087,0.0,285.68377685546875,292.0,70842.8203125,0.0,4928.02734375,1.0,278.156005859375,282.65289306640625,297.9801330566406,301.5617980957031,293.1499938964844,293.1499938964844,278.45001220703125,38378.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763428926467896,3.7634544372558594,9.450629363527696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.1083984375,0.0,1681.4132080078125,1895.4371337890625,0.0,4300.0,0.9323710203170776,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8185939192771912,0.4878746271133423,0.4440245330333709,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932604193687439,0.7225821018218994,0.6871330738067627,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8854995369911194,0.625985324382782,0.4401710629463196,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042337894439697,0.4618666470050812,0.4429527819156647,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540066003799438,0.2453054189682006,1.1359074115753174,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4209899902344,297.2305908203125,285.0086975097656,1.0,0.7402389049530029,0.3731191158294678,0.3731191158294678,1.0,1.0,-3.783692598342896,1.0696312189102173,2.714061498641968,0.2125268578529358,0.9987293481826782,0.9987293481826782,0.0,288.3885192871094,295.0,70096.453125,0.0,4955.12060546875,1.0,278.4439392089844,282.78582763671875,297.9448547363281,301.4185485839844,293.1499938964844,293.1499938964844,278.1499938964844,33745.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859935522079468,3.8599612712860094,9.941534244717332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.55859375,0.0,1761.6732177734375,1895.4371337890625,0.0,4300.0,0.9508516192436218,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8185939192771912,0.4878746271133423,0.4440245330333709,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932604193687439,0.7225821018218994,0.6871330738067627,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8854995369911194,0.625985324382782,0.4401710629463196,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8042337894439697,0.4618666470050812,0.4429527819156647,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540066003799438,0.2453054189682006,1.1359074115753174,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4209899902344,297.2305908203125,285.0086975097656,1.0,0.7402389049530029,0.3731191158294678,0.3731191158294678,1.0,1.0,-3.783692598342896,1.0696312189102173,2.714061498641968,0.2125268578529358,0.9987293481826782,0.9987293481826782,0.0,288.3885192871094,295.0,70096.453125,0.0,4955.12060546875,1.0,278.4439392089844,282.78582763671875,297.9448547363281,301.4185485839844,293.1499938964844,293.1499938964844,278.1499938964844,33745.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859935522079468,3.8599612712860094,9.941534244717332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.55859375,0.0,1761.6732177734375,1895.4371337890625,0.0,4300.0,0.9508516192436218,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176050186157227,0.4872330725193023,0.4438295364379883,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9312912821769714,0.7219950556755066,0.6869751811027527,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853130340576172,0.6273442506790161,0.4413957595825195,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035029172897339,0.4619249403476715,0.4432794451713562,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533641219139099,0.2452404946088791,1.1364398002624512,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4179992675781,297.22869873046875,284.8765869140625,1.0,0.7411549091339111,0.3725679814815521,0.3725679814815521,1.0,1.0,-3.7857842445373535,1.068508505821228,2.717275619506836,0.2110322266817093,0.9094837307929992,0.9094837307929992,0.0,289.8280944824219,295.0,71207.59375,0.0,4970.623046875,1.0,278.193115234375,282.635009765625,298.0005798339844,301.6484069824219,293.1499938964844,293.1499938964844,278.1499938964844,37080.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837407112121582,3.837433099746704,9.825824918152648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9736328125,0.0,1760.331298828125,1895.4371337890625,0.0,4300.0,0.9463491439819336,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159433603286743,0.4864123165607452,0.4431710541248321,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.929154336452484,0.7211734056472778,0.6863124370574951,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844196200370789,0.6285305619239807,0.4422710537910461,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021430373191833,0.4618061184883117,0.443274050951004,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522164940834045,0.2450454980134964,1.1360825300216677,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.41357421875,297.22491455078125,284.89874267578125,1.0,0.7419018745422363,0.3720410168170929,0.3720410168170929,1.0,1.0,-3.784814357757568,1.0664772987365725,2.718337297439575,0.209259882569313,0.90010005235672,0.90010005235672,0.0,291.7322692871094,298.0,70942.3515625,0.0,4980.07958984375,1.0,278.1562805175781,282.6523132324219,298.013427734375,301.6021423339844,293.1499938964844,293.1499938964844,278.1499938964844,38344.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769437074661255,3.7694625854492174,9.480827998231688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.7568359375,0.0,1688.2716064453125,1895.4371337890625,0.0,4300.0,0.9337601661682128,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133744597434998,0.4855265617370605,0.4423160254955292,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.925790548324585,0.7202153205871582,0.685364842414856,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834394812583923,0.6315720081329346,0.4443449079990387,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000922203063965,0.4620175957679748,0.4434755742549896,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504139304161072,0.2448858916759491,1.1356494426727295,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4091796875,297.2237243652344,284.9347839355469,1.0,0.743384838104248,0.3709870874881744,0.3709870874881744,1.0,1.0,-3.784856557846069,1.0630650520324707,2.721791505813598,0.2057623267173767,0.9025368690490724,0.9025368690490724,0.0,294.9005432128906,301.0,70653.4453125,0.0,5000.7333984375,1.0,278.1499938964844,282.687255859375,298.0129089355469,301.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,37226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720254421234131,3.720279455184937,9.235035918209178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.083984375,0.0,1622.100341796875,1895.4371337890625,0.0,4300.0,0.9220200181007384,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133744597434998,0.4855265617370605,0.4423160254955292,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.925790548324585,0.7202153205871582,0.685364842414856,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834394812583923,0.6315720081329346,0.4443449079990387,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000922203063965,0.4620175957679748,0.4434755742549896,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504139304161072,0.2448858916759491,1.1356494426727295,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4091796875,297.2237243652344,284.9347839355469,1.0,0.743384838104248,0.3709870874881744,0.3709870874881744,1.0,1.0,-3.784856557846069,1.0630650520324707,2.721791505813598,0.2057623267173767,0.9025368690490724,0.9025368690490724,0.0,294.9005432128906,301.0,70653.4453125,0.0,5000.7333984375,1.0,278.1499938964844,282.687255859375,298.0129089355469,301.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,37226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720254421234131,3.720279455184937,9.235035918209178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.083984375,0.0,1622.100341796875,1895.4371337890625,0.0,4300.0,0.9220200181007384,1.0,0.0,3.0,1.0,0.0
17939940,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113337159156799,0.4848815500736236,0.4418252110481262,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923092007637024,0.7194923758506775,0.6847777962684631,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8829516768455505,0.6346797347068787,0.4465830028057098,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985666394233704,0.4624420404434204,0.4439535737037658,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490484476089478,0.2448726445436477,1.1359893083572388,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40576171875,297.22412109375,284.9503173828125,1.0,0.7449902296066284,0.3699331879615783,0.3699331879615783,1.0,1.0,-3.787235736846924,1.0603923797607422,2.7268433570861816,0.2025373429059982,0.908921241760254,0.908921241760254,0.0,297.7141418457031,304.0,70592.1484375,0.0,5026.04052734375,1.0,278.1499938964844,282.7021179199219,298.0220031738281,301.56182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36378.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7059755325317374,3.7060000896453857,9.164280641016376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.9892578125,0.0,1599.21826171875,1895.4371337890625,0.0,4300.0,0.9181585311889648,1.0,0.0,3.0,1.0,0.0
17940000,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113337159156799,0.4848815500736236,0.4418252110481262,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923092007637024,0.7194923758506775,0.6847777962684631,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8829516768455505,0.6346797347068787,0.4465830028057098,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985666394233704,0.4624420404434204,0.4439535737037658,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490484476089478,0.2448726445436477,1.1359893083572388,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40576171875,297.22412109375,284.9503173828125,1.0,0.7449902296066284,0.3699331879615783,0.3699331879615783,1.0,1.0,-3.787235736846924,1.0603923797607422,2.7268433570861816,0.2025373429059982,0.908921241760254,0.908921241760254,0.0,297.7141418457031,304.0,70592.1484375,0.0,5026.04052734375,1.0,278.1499938964844,282.7021179199219,298.0220031738281,301.56182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36378.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7059755325317374,3.7060000896453857,9.164280641016376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.9892578125,0.0,1599.21826171875,1895.4371337890625,0.0,4300.0,0.9181585311889648,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096557855606079,0.4843203425407409,0.4414239823818207,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209055304527284,0.7188585996627808,0.6842935085296631,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8824923634529114,0.6370742321014404,0.4483180940151214,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973370552062988,0.4627715349197387,0.4443584084510803,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479703783988953,0.2448696345090866,1.1364020109176636,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4027709960937,297.2239685058594,284.953369140625,1.0,0.7463127970695496,0.3691498339176178,0.3691498339176178,1.0,1.0,-3.7892422676086426,1.0584681034088137,2.730774164199829,0.2001645714044571,0.9123114943504332,0.9123114943504332,0.0,300.03399658203125,304.0,70619.2265625,0.0,5047.05859375,1.0,278.1499938964844,282.70489501953125,298.0334167480469,301.5737609863281,293.1499938964844,293.1499938964844,278.1499938964844,36072.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705491304397583,3.705515861511232,9.16188639621396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.650390625,0.0,1596.3358154296875,1895.4371337890625,0.0,4300.0,0.9177969098091124,1.0,0.0,3.0,1.0,0.0
17940120,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092240691184998,0.4841729998588562,0.4413176476955414,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203488826751708,0.7186904549598694,0.6841641068458557,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823659420013428,0.6376638412475586,0.4487453997135162,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970216274261475,0.46284881234169,0.4444560110569,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6476961374282837,0.2448664009571075,1.1365000009536743,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4019470214844,297.223876953125,284.9536437988281,1.0,0.7466435432434082,0.3689540028572082,0.3689540028572082,1.0,1.0,-3.789708137512207,1.0579769611358645,2.7317311763763428,0.1995694935321808,0.9129486083984376,0.9129486083984376,0.0,300.62506103515625,307.0,70628.9765625,0.0,5052.2822265625,1.0,278.1499938964844,282.705078125,298.0364685058594,301.5773010253906,293.1499938964844,293.1499938964844,278.1499938964844,36023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705885171890259,3.705909729003906,9.16383385174413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.9423828125,0.0,1596.4188232421875,1895.4371337890625,0.0,4300.0,0.9178431034088136,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.806988537311554,0.4833953976631164,0.4407468140125274,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175060987472534,0.7177843451499939,0.6834543943405151,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816666603088379,0.6405584216117859,0.4508417248725891,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953914403915405,0.4631968438625335,0.444909930229187,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462894082069397,0.2448274940252304,1.1369068622589111,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3973083496094,297.22296142578125,284.9530639648437,1.0,0.7482831478118896,0.3679748475551605,0.3679748475551605,1.0,1.0,-3.7917263507843018,1.0554183721542358,2.7363078594207764,0.196559801697731,0.9148249626159668,0.9148249626159668,0.0,303.6400146484375,310.0,70683.0859375,0.0,5077.87158203125,1.0,278.1499938964844,282.7044677734375,298.0522766113281,301.5965881347656,293.1499938964844,293.1499938964844,278.1499938964844,35924.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709328413009644,3.709352970123291,9.180870392810904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.84765625,0.0,1599.604736328125,1895.4371337890625,0.0,4300.0,0.9185215830802916,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.806988537311554,0.4833953976631164,0.4407468140125274,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175060987472534,0.7177843451499939,0.6834543943405151,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816666603088379,0.6405584216117859,0.4508417248725891,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953914403915405,0.4631968438625335,0.444909930229187,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462894082069397,0.2448274940252304,1.1369068622589111,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3973083496094,297.22296142578125,284.9530639648437,1.0,0.7482831478118896,0.3679748475551605,0.3679748475551605,1.0,1.0,-3.7917263507843018,1.0554183721542358,2.7363078594207764,0.196559801697731,0.9148249626159668,0.9148249626159668,0.0,303.6400146484375,310.0,70683.0859375,0.0,5077.87158203125,1.0,278.1499938964844,282.7044677734375,298.0522766113281,301.5965881347656,293.1499938964844,293.1499938964844,278.1499938964844,35924.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709328413009644,3.709352970123291,9.180870392810904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.84765625,0.0,1599.604736328125,1895.4371337890625,0.0,4300.0,0.9185215830802916,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058416247367859,0.4829931259155273,0.4404470324516296,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160746335983276,0.7173029780387878,0.6830706000328064,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8812974095344543,0.641984224319458,0.451873242855072,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.794560968875885,0.4633536338806152,0.4451197981834411,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.645576000213623,0.2447966337203979,1.137060046195984,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3947448730469,297.222412109375,284.9524841308594,1.0,0.7490903735160828,0.3674852550029754,0.3674852550029754,1.0,1.0,-3.792582035064697,1.0540879964828491,2.7384939193725586,0.1950361579656601,0.9152738451957704,0.9152738451957704,0.0,305.1642761230469,310.0,70707.5234375,0.0,5090.32568359375,1.0,278.1499938964844,282.7039489746094,298.0601501464844,301.606201171875,293.1499938964844,293.1499938964844,278.1499938964844,35916.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711021900177002,3.7110464572906494,9.18925536552706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.3212890625,0.0,1601.4913330078125,1895.4371337890625,0.0,4300.0,0.9188903570175172,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046885132789612,0.4825881123542785,0.4401438236236572,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146521687507628,0.7168115973472595,0.6826761364936829,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8809266686439514,0.6434022188186646,0.452898770570755,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937309145927429,0.4635044634342193,0.4453232884407043,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448641419410706,0.24476158618927,1.1371928453445437,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.3921813964844,297.2218322753906,284.9519958496094,1.0,0.7498908042907715,0.3670180737972259,0.3670180737972259,1.0,1.0,-3.7933812141418457,1.052807331085205,2.7405738830566406,0.1935731917619705,0.9156061410903932,0.9156061410903932,0.0,306.690673828125,313.0,70730.453125,0.0,5102.62890625,1.0,278.1499938964844,282.7035217285156,298.0679626464844,301.6156616210937,293.1499938964844,293.1499938964844,278.1499938964844,35917.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712556123733521,3.712580919265747,9.19685533062875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.537109375,0.0,1603.2572021484375,1895.4371337890625,0.0,4300.0,0.9192314743995668,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802396833896637,0.4817743003368377,0.4395317435264587,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.91184800863266,0.7157996296882629,0.6818566918373108,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801885843276978,0.6462154984474182,0.4549322724342346,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920795679092407,0.4637899994850158,0.4457130134105682,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.643450915813446,0.2446806281805038,1.1374025344848633,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3867492675781,297.2206726074219,284.9512634277344,1.0,0.751469612121582,0.3660837411880493,0.3660837411880493,1.0,1.0,-3.7948272228240967,1.0502028465270996,2.744624376296997,0.1906322538852691,0.9159892797470092,0.9159892797470092,0.0,309.7401733398437,316.0,70769.1484375,0.0,5126.77099609375,1.0,278.1499938964844,282.7030334472656,298.08306884765625,301.6336975097656,293.1499938964844,293.1499938964844,278.1499938964844,35930.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71496057510376,3.7149853706359854,9.20877198495873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.8544921875,0.0,1606.120849609375,1895.4371337890625,0.0,4300.0,0.9197773337364196,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802396833896637,0.4817743003368377,0.4395317435264587,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.91184800863266,0.7157996296882629,0.6818566918373108,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801885843276978,0.6462154984474182,0.4549322724342346,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920795679092407,0.4637899994850158,0.4457130134105682,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.643450915813446,0.2446806281805038,1.1374025344848633,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3867492675781,297.2206726074219,284.9512634277344,1.0,0.751469612121582,0.3660837411880493,0.3660837411880493,1.0,1.0,-3.7948272228240967,1.0502028465270996,2.744624376296997,0.1906322538852691,0.9159892797470092,0.9159892797470092,0.0,309.7401733398437,316.0,70769.1484375,0.0,5126.77099609375,1.0,278.1499938964844,282.7030334472656,298.08306884765625,301.6336975097656,293.1499938964844,293.1499938964844,278.1499938964844,35930.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71496057510376,3.7149853706359854,9.20877198495873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.8544921875,0.0,1606.120849609375,1895.4371337890625,0.0,4300.0,0.9197773337364196,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001343011856079,0.480960488319397,0.4389185011386871,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091178178787231,0.7147606611251831,0.6810101866722107,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794640898704529,0.6490062475204468,0.4569492638111114,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904497385025024,0.4640618562698364,0.4460885226726532,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420608162879944,0.2445918470621109,1.1375715732574463,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.380859375,297.21954345703125,284.9508056640625,1.0,0.7530275583267212,0.3651494085788727,0.3651494085788727,1.0,1.0,-3.79615330696106,1.0475561618804932,2.7485971450805664,0.1876662075519561,0.9162065386772156,0.9162065386772156,0.0,312.7819519042969,319.0,70800.6015625,0.0,5150.51953125,1.0,278.1499938964844,282.7029113769531,298.0975341796875,301.650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35945.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71670913696289,3.716733694076538,9.21744174320338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.009765625,0.0,1608.2471923828125,1895.4371337890625,0.0,4300.0,0.9201791286468506,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001343011856079,0.480960488319397,0.4389185011386871,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091178178787231,0.7147606611251831,0.6810101866722107,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794640898704529,0.6490062475204468,0.4569492638111114,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904497385025024,0.4640618562698364,0.4460885226726532,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420608162879944,0.2445918470621109,1.1375715732574463,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.380859375,297.21954345703125,284.9508056640625,1.0,0.7530275583267212,0.3651494085788727,0.3651494085788727,1.0,1.0,-3.79615330696106,1.0475561618804932,2.7485971450805664,0.1876662075519561,0.9162065386772156,0.9162065386772156,0.0,312.7819519042969,319.0,70800.6015625,0.0,5150.51953125,1.0,278.1499938964844,282.7029113769531,298.0975341796875,301.650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35945.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71670913696289,3.716733694076538,9.21744174320338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.009765625,0.0,1608.2471923828125,1895.4371337890625,0.0,4300.0,0.9201791286468506,1.0,0.0,3.0,1.0,0.0
