time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979019284248352,0.480148047208786,0.4383060038089752,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064731001853944,0.7137005925178528,0.6801431179046631,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787548542022705,0.6517788171768188,0.4589531719684601,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888433933258057,0.4643237888813019,0.4464540779590606,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406957507133484,0.2444985210895538,1.1377168893814087,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.2184753417969,284.9505920410156,1.0,0.7545700073242188,0.3642946183681488,0.3642946183681488,1.0,1.0,-3.797399044036865,1.0451332330703735,2.752265930175781,0.184931144118309,0.9164314270019532,0.9164314270019532,0.0,315.81793212890625,322.0,70830.140625,0.0,5174.001953125,1.0,278.1499938964844,282.7030029296875,298.1114501953125,301.66680908203125,293.1499938964844,293.1499938964844,278.1499938964844,35956.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718160152435303,3.718184947967529,9.224641530636292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.767578125,0.0,1609.9967041015625,1895.4371337890625,0.0,4300.0,0.9205121994018556,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979019284248352,0.480148047208786,0.4383060038089752,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064731001853944,0.7137005925178528,0.6801431179046631,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787548542022705,0.6517788171768188,0.4589531719684601,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888433933258057,0.4643237888813019,0.4464540779590606,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406957507133484,0.2444985210895538,1.1377168893814087,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.2184753417969,284.9505920410156,1.0,0.7545700073242188,0.3642946183681488,0.3642946183681488,1.0,1.0,-3.797399044036865,1.0451332330703735,2.752265930175781,0.184931144118309,0.9164314270019532,0.9164314270019532,0.0,315.81793212890625,322.0,70830.140625,0.0,5174.001953125,1.0,278.1499938964844,282.7030029296875,298.1114501953125,301.66680908203125,293.1499938964844,293.1499938964844,278.1499938964844,35956.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718160152435303,3.718184947967529,9.224641530636292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.767578125,0.0,1609.9967041015625,1895.4371337890625,0.0,4300.0,0.9205121994018556,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956998944282532,0.479336678981781,0.4376944005489349,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903921365737915,0.7126163840293884,0.6792532205581665,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780584931373596,0.6545286178588867,0.460941344499588,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872593998908997,0.4645740389823913,0.4468085169792175,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393550634384155,0.2444008886814117,1.1378414630889893,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3688049316406,297.21746826171875,284.9504089355469,1.0,0.7560970783233643,0.3634397983551025,0.3634397983551025,1.0,1.0,-3.798561334609986,1.0426883697509766,2.7558727264404297,0.1821829974651336,0.9165749549865724,0.9165749549865724,0.0,318.8479309082031,325.0,70854.6640625,0.0,5197.20751953125,1.0,278.1499938964844,282.7032470703125,298.12457275390625,301.6819152832031,293.1499938964844,293.1499938964844,278.1499938964844,35965.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719245433807373,3.7192702293396,9.230027444573352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.646484375,0.0,1611.3165283203125,1895.4371337890625,0.0,4300.0,0.9207618832588196,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956998944282532,0.479336678981781,0.4376944005489349,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.903921365737915,0.7126163840293884,0.6792532205581665,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780584931373596,0.6545286178588867,0.460941344499588,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872593998908997,0.4645740389823913,0.4468085169792175,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393550634384155,0.2444008886814117,1.1378414630889893,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3688049316406,297.21746826171875,284.9504089355469,1.0,0.7560970783233643,0.3634397983551025,0.3634397983551025,1.0,1.0,-3.798561334609986,1.0426883697509766,2.7558727264404297,0.1821829974651336,0.9165749549865724,0.9165749549865724,0.0,318.8479309082031,325.0,70854.6640625,0.0,5197.20751953125,1.0,278.1499938964844,282.7032470703125,298.12457275390625,301.6819152832031,293.1499938964844,293.1499938964844,278.1499938964844,35965.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719245433807373,3.7192702293396,9.230027444573352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.646484375,0.0,1611.3165283203125,1895.4371337890625,0.0,4300.0,0.9207618832588196,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946091890335083,0.4789309501647949,0.4373886883258819,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026837944984436,0.7120686769485474,0.678803026676178,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777156472206116,0.6558986306190491,0.4619319438934326,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864758968353271,0.46469646692276,0.4469832181930542,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386935710906982,0.244351178407669,1.13789963722229,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3655700683594,297.2169494628906,284.9503479003906,1.0,0.7568570375442505,0.3630124032497406,0.3630124032497406,1.0,1.0,-3.799123525619507,1.0414588451385498,2.757664680480957,0.1808046847581863,0.916628897190094,0.916628897190094,0.0,320.3627014160156,325.0,70865.7578125,0.0,5208.75732421875,1.0,278.1499938964844,282.7033996582031,298.1309509277344,301.689208984375,293.1499938964844,293.1499938964844,278.1499938964844,35969.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719702482223511,3.719727039337158,9.23229492855171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.8759765625,0.0,1611.8763427734375,1895.4371337890625,0.0,4300.0,0.9208673238754272,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935258150100708,0.4785252511501312,0.4370830059051513,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014607071876526,0.7115155458450317,0.6783477663993835,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773757815361023,0.6572628021240234,0.4629186689853668,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7856976985931396,0.4648160934448242,0.4471553266048431,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380378603935242,0.2443005740642547,1.137953758239746,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3620300292969,297.2164611816406,284.95025634765625,1.0,0.7576137781143188,0.3625648617744446,0.3625648617744446,1.0,1.0,-3.7996675968170166,1.040160059928894,2.759507417678833,0.1793618202209472,0.9166345596313475,0.9166345596313475,0.0,321.87652587890625,328.0,70874.671875,0.0,5220.24951171875,1.0,278.1499938964844,282.7035522460937,298.1371154785156,301.6961975097656,293.1499938964844,293.1499938964844,278.1499938964844,35974.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720040798187256,3.7200655937194815,9.233975220013236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.74609375,0.0,1612.306396484375,1895.4371337890625,0.0,4300.0,0.920946478843689,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913802266120911,0.4777135550975799,0.4364714622497558,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990297913551331,0.7103901505470276,0.6774193048477173,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767027258872986,0.6599716544151306,0.4648787081241607,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841559052467346,0.4650453329086303,0.4474902749061584,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367425918579102,0.2441964447498321,1.1380488872528076,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3544921875,297.2154846191406,284.9500732421875,1.0,0.7591164708137512,0.3616697490215301,0.3616697490215301,1.0,1.0,-3.800690650939941,1.0375313758850098,2.763159275054932,0.176461324095726,0.916566789150238,0.916566789150238,0.0,324.90155029296875,331.0,70887.4140625,0.0,5243.02880859375,1.0,278.1499938964844,282.7039794921875,298.1485900878906,301.7089538574219,293.1499938964844,293.1499938964844,278.1499938964844,35985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720358371734619,3.7203831672668457,9.235551488018244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.5546875,0.0,1612.752197265625,1895.4371337890625,0.0,4300.0,0.9210246205329896,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913802266120911,0.4777135550975799,0.4364714622497558,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990297913551331,0.7103901505470276,0.6774193048477173,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767027258872986,0.6599716544151306,0.4648787081241607,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841559052467346,0.4650453329086303,0.4474902749061584,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367425918579102,0.2441964447498321,1.1380488872528076,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3544921875,297.2154846191406,284.9500732421875,1.0,0.7591164708137512,0.3616697490215301,0.3616697490215301,1.0,1.0,-3.800690650939941,1.0375313758850098,2.763159275054932,0.176461324095726,0.916566789150238,0.916566789150238,0.0,324.90155029296875,331.0,70887.4140625,0.0,5243.02880859375,1.0,278.1499938964844,282.7039794921875,298.1485900878906,301.7089538574219,293.1499938964844,293.1499938964844,278.1499938964844,35985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720358371734619,3.7203831672668457,9.235551488018244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.5546875,0.0,1612.752197265625,1895.4371337890625,0.0,4300.0,0.9210246205329896,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892613410949707,0.4769011735916137,0.4358595013618469,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966224193572998,0.7092503905296326,0.6764774918556213,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760420680046082,0.6626661419868469,0.4668287634849548,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826350927352905,0.4652669429779053,0.4478181898593902,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635468602180481,0.2440902590751648,1.1381349563598633,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3465270996094,297.2145690917969,284.949951171875,1.0,0.7606105208396912,0.3607746362686157,0.3607746362686157,1.0,1.0,-3.8016653060913086,1.0348833799362185,2.766781806945801,0.1735544055700302,0.9164426922798156,0.9164426922798156,0.0,327.9271545410156,334.0,70896.3515625,0.0,5265.6767578125,1.0,278.1499938964844,282.7044677734375,298.159423828125,301.7208557128906,293.1499938964844,293.1499938964844,278.1499938964844,35995.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7204182147979736,3.720442771911621,9.235848779098889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.6630859375,0.0,1612.8975830078125,1895.4371337890625,0.0,4300.0,0.9210448265075684,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892613410949707,0.4769011735916137,0.4358595013618469,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966224193572998,0.7092503905296326,0.6764774918556213,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760420680046082,0.6626661419868469,0.4668287634849548,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826350927352905,0.4652669429779053,0.4478181898593902,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.635468602180481,0.2440902590751648,1.1381349563598633,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3465270996094,297.2145690917969,284.949951171875,1.0,0.7606105208396912,0.3607746362686157,0.3607746362686157,1.0,1.0,-3.8016653060913086,1.0348833799362185,2.766781806945801,0.1735544055700302,0.9164426922798156,0.9164426922798156,0.0,327.9271545410156,334.0,70896.3515625,0.0,5265.6767578125,1.0,278.1499938964844,282.7044677734375,298.159423828125,301.7208557128906,293.1499938964844,293.1499938964844,278.1499938964844,35995.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7204182147979736,3.720442771911621,9.235848779098889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.6630859375,0.0,1612.8975830078125,1895.4371337890625,0.0,4300.0,0.9210448265075684,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874194383621216,0.4761853814125061,0.4353203177452087,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945208787918091,0.7082273364067078,0.6756299138069153,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754667043685913,0.6650144457817078,0.4685291647911072,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813116908073425,0.4654504060745239,0.4480960369110107,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343637108802795,0.2439939379692077,1.138197898864746,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3390197753906,297.2137451171875,284.9498291015625,1.0,0.7619139552116394,0.3600007593631744,0.3600007593631744,1.0,1.0,-3.80245304107666,1.0325720310211182,2.769881010055542,0.1710352152585983,0.9162516593933104,0.9162516593933104,0.0,330.58740234375,334.0,70898.828125,0.0,5285.38720703125,1.0,278.1499938964844,282.7049865722656,298.1678771972656,301.7299194335937,293.1499938964844,293.1499938964844,278.1499938964844,36003.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720116138458252,3.7201406955718994,9.234348681275152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.2451171875,0.0,1612.6134033203125,1895.4371337890625,0.0,4300.0,0.9209827780723572,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871699333190918,0.476087749004364,0.4352467656135559,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942354321479797,0.7080861330032349,0.6755127310752869,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753884434700012,0.6653324961662292,0.4687595963478088,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.781132161617279,0.465474396944046,0.4481329917907715,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342141628265381,0.2439805716276168,1.1382054090499878,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33795166015625,297.2136535644531,284.9497985839844,1.0,0.7620907425880432,0.3598952293395996,0.3598952293395996,1.0,1.0,-3.802554607391357,1.032254934310913,2.770299434661865,0.170691430568695,0.9162201285362244,0.9162201285362244,0.0,330.95001220703125,337.0,70898.765625,0.0,5288.056640625,1.0,278.1499938964844,282.705078125,298.1689453125,301.7310485839844,293.1499938964844,293.1499938964844,278.1499938964844,36004.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720047473907471,3.720072269439697,9.234008757630364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.5205078125,0.0,1612.54248046875,1895.4371337890625,0.0,4300.0,0.9209681749343872,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851044535636902,0.4752731323242187,0.4346331655979156,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918717503547668,0.7069080471992493,0.6745350956916809,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747454881668091,0.6679835319519043,0.4706798493862152,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796487808227539,0.4656736552715301,0.4484403133392334,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329784989356995,0.2438689768314361,1.138267993927002,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3289794921875,297.2127380371094,284.9496765136719,1.0,0.7635626196861267,0.3590158224105835,0.3590158224105835,1.0,1.0,-3.8033950328826895,1.0296093225479126,2.7737858295440674,0.1678251922130584,0.9159411787986756,0.9159411787986756,0.0,333.9741516113281,340.0,70897.453125,0.0,5310.306640625,1.0,278.1499938964844,282.7057189941406,298.1777648925781,301.7402648925781,293.1499938964844,293.1499938964844,278.1499938964844,36014.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71943736076355,3.719461917877197,9.230979571839272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.6728515625,0.0,1611.909423828125,1895.4371337890625,0.0,4300.0,0.9208375215530396,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851044535636902,0.4752731323242187,0.4346331655979156,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918717503547668,0.7069080471992493,0.6745350956916809,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747454881668091,0.6679835319519043,0.4706798493862152,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796487808227539,0.4656736552715301,0.4484403133392334,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329784989356995,0.2438689768314361,1.138267993927002,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3289794921875,297.2127380371094,284.9496765136719,1.0,0.7635626196861267,0.3590158224105835,0.3590158224105835,1.0,1.0,-3.8033950328826895,1.0296093225479126,2.7737858295440674,0.1678251922130584,0.9159411787986756,0.9159411787986756,0.0,333.9741516113281,340.0,70897.453125,0.0,5310.306640625,1.0,278.1499938964844,282.7057189941406,298.1777648925781,301.7402648925781,293.1499938964844,293.1499938964844,278.1499938964844,36014.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71943736076355,3.719461917877197,9.230979571839272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.6728515625,0.0,1611.909423828125,1895.4371337890625,0.0,4300.0,0.9208375215530396,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840815782546997,0.4748648405075073,0.4343256056308746,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8906974196434021,0.7063097953796387,0.6740376949310303,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744260668754578,0.6692979335784912,0.4716323614120483,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789132595062256,0.4657674729824066,0.4485886096954345,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323671936988831,0.2438118755817413,1.1382935047149658,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3241882324219,297.2122802734375,284.9496154785156,1.0,0.764293372631073,0.3585761487483978,0.3585761487483978,1.0,1.0,-3.803781986236572,1.0282747745513916,2.7755072116851807,0.1663907468318939,0.9157472848892212,0.9157472848892212,0.0,335.4852905273437,340.0,70893.7109375,0.0,5321.32666015625,1.0,278.1499938964844,282.7060852050781,298.1816101074219,301.7441101074219,293.1499938964844,293.1499938964844,278.1499938964844,36019.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718943595886232,3.718968152999878,9.228528483617992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.1640625,0.0,1611.3792724609375,1895.4371337890625,0.0,4300.0,0.9207301735877992,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7830653786659241,0.474456787109375,0.4340181052684784,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8895291686058044,0.7057086229324341,0.6735373735427856,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8741090297698975,0.6706081032752991,0.4725819528102875,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7781825065612793,0.4658592939376831,0.4487350285053253,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6317603588104248,0.243754506111145,1.1383177042007446,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3197631835937,297.2118530273437,284.9496154785156,1.0,0.7650220394134521,0.3582193255424499,0.3582193255424499,1.0,1.0,-3.804157972335816,1.027193903923035,2.776963949203491,0.165213480591774,0.9156245589256288,0.9156245589256288,0.0,336.9967346191406,343.0,70891.984375,0.0,5332.31494140625,1.0,278.1499938964844,282.7065124511719,298.1852722167969,301.74786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36021.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718506574630737,3.718531370162964,9.22636047562264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.8759765625,0.0,1610.89111328125,1895.4371337890625,0.0,4300.0,0.9206342697143556,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.78105229139328,0.473638504743576,0.433401495218277,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872072100639343,0.7044873833656311,0.6725192666053772,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.873477041721344,0.6732028722763062,0.4744636714458465,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767317891120911,0.4660297930240631,0.449015736579895,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305583715438843,0.2436372488737106,1.138355374336243,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3104858398437,297.2109680175781,284.9495849609375,1.0,0.7664684057235718,0.3575057089328766,0.3575057089328766,1.0,1.0,-3.8048384189605713,1.0250401496887207,2.7797982692718506,0.1628889590501785,0.9153057336807252,0.9153057336807252,0.0,340.0181579589844,346.0,70884.640625,0.0,5354.06884765625,1.0,278.1499938964844,282.70733642578125,298.19146728515625,301.7539978027344,293.1499938964844,293.1499938964844,278.1499938964844,36025.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7174489498138414,3.71747350692749,9.221112122759224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.505859375,0.0,1609.7056884765625,1895.4371337890625,0.0,4300.0,0.9204002022743224,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.78105229139328,0.473638504743576,0.433401495218277,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872072100639343,0.7044873833656311,0.6725192666053772,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.873477041721344,0.6732028722763062,0.4744636714458465,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767317891120911,0.4660297930240631,0.449015736579895,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305583715438843,0.2436372488737106,1.138355374336243,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3104858398437,297.2109680175781,284.9495849609375,1.0,0.7664684057235718,0.3575057089328766,0.3575057089328766,1.0,1.0,-3.8048384189605713,1.0250401496887207,2.7797982692718506,0.1628889590501785,0.9153057336807252,0.9153057336807252,0.0,340.0181579589844,346.0,70884.640625,0.0,5354.06884765625,1.0,278.1499938964844,282.70733642578125,298.19146728515625,301.7539978027344,293.1499938964844,293.1499938964844,278.1499938964844,36025.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7174489498138414,3.71747350692749,9.221112122759224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.505859375,0.0,1609.7056884765625,1895.4371337890625,0.0,4300.0,0.9204002022743224,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790642976760864,0.4728178083896637,0.4327831268310547,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8849089741706848,0.7032533884048462,0.6714894771575928,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8728540539741516,0.67578125,0.4763340651988983,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7752990126609802,0.4661912322044372,0.4492882490158081,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.629371702671051,0.2435182631015777,1.1383861303329468,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.3007507324219,297.2100830078125,284.949462890625,1.0,0.7679068446159363,0.3567920625209808,0.3567920625209808,1.0,1.0,-3.8054707050323486,1.0228699445724487,2.7826006412506104,0.1605643928050995,0.9148960709571838,0.9148960709571838,0.0,343.04119873046875,349.0,70873.2265625,0.0,5375.69287109375,1.0,278.1499938964844,282.7081298828125,298.19683837890625,301.7591247558594,293.1499938964844,293.1499938964844,278.1499938964844,36031.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71618127822876,3.7162060737609854,9.214824672199028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.3427734375,0.0,1608.296142578125,1895.4371337890625,0.0,4300.0,0.9201198816299438,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790642976760864,0.4728178083896637,0.4327831268310547,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8849089741706848,0.7032533884048462,0.6714894771575928,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8728540539741516,0.67578125,0.4763340651988983,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7752990126609802,0.4661912322044372,0.4492882490158081,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.629371702671051,0.2435182631015777,1.1383861303329468,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.3007507324219,297.2100830078125,284.949462890625,1.0,0.7679068446159363,0.3567920625209808,0.3567920625209808,1.0,1.0,-3.8054707050323486,1.0228699445724487,2.7826006412506104,0.1605643928050995,0.9148960709571838,0.9148960709571838,0.0,343.04119873046875,349.0,70873.2265625,0.0,5375.69287109375,1.0,278.1499938964844,282.7081298828125,298.19683837890625,301.7591247558594,293.1499938964844,293.1499938964844,278.1499938964844,36031.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71618127822876,3.7162060737609854,9.214824672199028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.3427734375,0.0,1608.296142578125,1895.4371337890625,0.0,4300.0,0.9201198816299438,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771005630493164,0.4719929993152618,0.4321613609790802,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882631242275238,0.7019982933998108,0.6704400181770325,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722346425056458,0.6783298850059509,0.4781842827796936,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738804817199707,0.4663366079330444,0.4495460391044616,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281985640525818,0.2433962076902389,1.1384038925170898,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2901611328125,297.2091979980469,284.9493103027344,1.0,0.7693325877189636,0.3560719490051269,0.3560719490051269,1.0,1.0,-3.8060178756713854,1.020650029182434,2.785367727279663,0.1582191884517669,0.9143230319023132,0.9143230319023132,0.0,346.0635986328125,352.0,70853.609375,0.0,5397.0576171875,1.0,278.1499938964844,282.7090148925781,298.2006225585937,301.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36042.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714433908462525,3.714458703994751,9.206161166730452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.599609375,0.0,1606.36328125,1895.4371337890625,0.0,4300.0,0.919734537601471,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771005630493164,0.4719929993152618,0.4321613609790802,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882631242275238,0.7019982933998108,0.6704400181770325,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722346425056458,0.6783298850059509,0.4781842827796936,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738804817199707,0.4663366079330444,0.4495460391044616,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281985640525818,0.2433962076902389,1.1384038925170898,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2901611328125,297.2091979980469,284.9493103027344,1.0,0.7693325877189636,0.3560719490051269,0.3560719490051269,1.0,1.0,-3.8060178756713854,1.020650029182434,2.785367727279663,0.1582191884517669,0.9143230319023132,0.9143230319023132,0.0,346.0635986328125,352.0,70853.609375,0.0,5397.0576171875,1.0,278.1499938964844,282.7090148925781,298.2006225585937,301.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,36042.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714433908462525,3.714458703994751,9.206161166730452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.599609375,0.0,1606.36328125,1895.4371337890625,0.0,4300.0,0.919734537601471,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.77516108751297,0.4711648523807525,0.4315368831157684,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803766369819641,0.7007291316986084,0.6693775057792664,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716222047805786,0.6808586120605469,0.4800207316875458,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724781036376953,0.4664708077907562,0.4497935771942138,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270381212234497,0.2432721555233001,1.138413429260254,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790222167969,297.20831298828125,284.9491271972656,1.0,0.7707491517066956,0.355351835489273,0.355351835489273,1.0,1.0,-3.806506872177124,1.018409252166748,2.788097620010376,0.1558737009763717,0.9136481881141664,0.9136481881141664,0.0,349.087158203125,355.0,70828.1640625,0.0,5418.25634765625,1.0,278.1499938964844,282.7099609375,298.2032775878906,301.76373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36053.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712331771850586,3.7123563289642334,9.195742904921644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.7392578125,0.0,1604.0345458984375,1895.4371337890625,0.0,4300.0,0.919270634651184,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.77516108751297,0.4711648523807525,0.4315368831157684,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803766369819641,0.7007291316986084,0.6693775057792664,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716222047805786,0.6808586120605469,0.4800207316875458,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724781036376953,0.4664708077907562,0.4497935771942138,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270381212234497,0.2432721555233001,1.138413429260254,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2790222167969,297.20831298828125,284.9491271972656,1.0,0.7707491517066956,0.355351835489273,0.355351835489273,1.0,1.0,-3.806506872177124,1.018409252166748,2.788097620010376,0.1558737009763717,0.9136481881141664,0.9136481881141664,0.0,349.087158203125,355.0,70828.1640625,0.0,5418.25634765625,1.0,278.1499938964844,282.7099609375,298.2032775878906,301.76373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36053.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712331771850586,3.7123563289642334,9.195742904921644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.7392578125,0.0,1604.0345458984375,1895.4371337890625,0.0,4300.0,0.919270634651184,1.0,0.0,3.0,1.0,0.0
17942100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742004990577698,0.4707492291927337,0.4312233626842499,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792580366134644,0.7000888586044312,0.6688409447669983,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713183999061584,0.6821148991584778,0.4809333980083465,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717828154563904,0.4665332436561584,0.4499130845069885,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264623999595642,0.2432093173265457,1.138414740562439,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27313232421875,297.2078552246094,284.94903564453125,1.0,0.7714537978172302,0.3549917936325073,0.3549917936325073,1.0,1.0,-3.806727647781372,1.0172804594039917,2.789447069168091,0.1547022014856338,0.9132583141326904,0.9132583141326904,0.0,350.5990295410156,355.0,70812.59375,0.0,5428.78466796875,1.0,278.1499938964844,282.71044921875,298.2040405273437,301.7637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36060.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.711113929748535,3.711138486862183,9.189710681312136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.7626953125,0.0,1602.686279296875,1895.4371337890625,0.0,4300.0,0.9190018773078918,1.0,0.0,3.0,1.0,0.0
17942160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732456922531128,0.4703323245048523,0.4309087097644806,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781445622444153,0.6994433403015137,0.6682994961738586,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710150122642517,0.6833628416061401,0.481840431690216,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710906267166138,0.4665911197662353,0.4500283896923065,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258893013000488,0.2431456893682479,1.1384127140045166,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2669677734375,297.2074279785156,284.94891357421875,1.0,0.7721550464630127,0.3546178638935089,0.3546178638935089,1.0,1.0,-3.8069252967834473,1.016100287437439,2.790825128555298,0.1534875333309173,0.91281658411026,0.91281658411026,0.0,352.110595703125,358.0,70794.09375,0.0,5439.24169921875,1.0,278.1499938964844,282.7109680175781,298.2043151855469,301.76318359375,293.1499938964844,293.1499938964844,278.1499938964844,36067.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7097206115722656,3.709745168685913,9.182811595565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.24609375,0.0,1601.143310546875,1895.4371337890625,0.0,4300.0,0.9186943769454956,1.0,0.0,3.0,1.0,0.0
17942220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713532447814941,0.4694940149784088,0.4302754700183868,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759323358535767,0.698135495185852,0.6672008037567139,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704078197479248,0.6858305931091309,0.4836351871490478,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697142362594604,0.4666913747787475,0.4502445757389068,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247501373291016,0.2430161237716674,1.1383984088897705,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25396728515625,297.2065124511719,284.94873046875,1.0,0.7735463380813599,0.3538699746131897,0.3538699746131897,1.0,1.0,-3.807244300842285,1.0137102603912354,2.79353404045105,0.1510556936264038,0.9118337631225586,0.9118337631225586,0.0,355.1327819824219,361.0,70749.53125,0.0,5459.9150390625,1.0,278.1499938964844,282.7121276855469,298.203369140625,301.7598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36081.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706432342529297,3.706457138061523,9.16654073535028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.7568359375,0.0,1597.4788818359375,1895.4371337890625,0.0,4300.0,0.917966902256012,1.0,0.0,3.0,1.0,0.0
17942280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713532447814941,0.4694940149784088,0.4302754700183868,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759323358535767,0.698135495185852,0.6672008037567139,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704078197479248,0.6858305931091309,0.4836351871490478,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697142362594604,0.4666913747787475,0.4502445757389068,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247501373291016,0.2430161237716674,1.1383984088897705,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25396728515625,297.2065124511719,284.94873046875,1.0,0.7735463380813599,0.3538699746131897,0.3538699746131897,1.0,1.0,-3.807244300842285,1.0137102603912354,2.79353404045105,0.1510556936264038,0.9118337631225586,0.9118337631225586,0.0,355.1327819824219,361.0,70749.53125,0.0,5459.9150390625,1.0,278.1499938964844,282.7121276855469,298.203369140625,301.7598876953125,293.1499938964844,293.1499938964844,278.1499938964844,36081.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706432342529297,3.706457138061523,9.16654073535028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.7568359375,0.0,1597.4788818359375,1895.4371337890625,0.0,4300.0,0.917966902256012,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.769483745098114,0.4686515033245086,0.4296388030052185,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737428784370422,0.6968140602111816,0.666089653968811,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.869803249835968,0.6882697939872742,0.4854112267494201,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.768352210521698,0.4667794108390808,0.4504495561122894,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6236198544502258,0.2428847253322601,1.1383768320083618,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2404479980469,297.20556640625,284.94854736328125,1.0,0.7749281525611877,0.3531221151351928,0.3531221151351928,1.0,1.0,-3.8074989318847656,1.0112974643707275,2.796201467514038,0.1486255973577499,0.9107726216316224,0.9107726216316224,0.0,358.15673828125,364.0,70699.125,0.0,5480.40380859375,1.0,278.1499938964844,282.71337890625,298.2012634277344,301.75506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36094.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702770709991455,3.702795267105103,9.14843781174568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.162109375,0.0,1593.3895263671875,1895.4371337890625,0.0,4300.0,0.9171552658081056,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.769483745098114,0.4686515033245086,0.4296388030052185,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737428784370422,0.6968140602111816,0.666089653968811,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.869803249835968,0.6882697939872742,0.4854112267494201,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.768352210521698,0.4667794108390808,0.4504495561122894,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6236198544502258,0.2428847253322601,1.1383768320083618,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2404479980469,297.20556640625,284.94854736328125,1.0,0.7749281525611877,0.3531221151351928,0.3531221151351928,1.0,1.0,-3.8074989318847656,1.0112974643707275,2.796201467514038,0.1486255973577499,0.9107726216316224,0.9107726216316224,0.0,358.15673828125,364.0,70699.125,0.0,5480.40380859375,1.0,278.1499938964844,282.71337890625,298.2012634277344,301.75506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36094.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702770709991455,3.702795267105103,9.14843781174568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.162109375,0.0,1593.3895263671875,1895.4371337890625,0.0,4300.0,0.9171552658081056,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7677081823348999,0.4678378105163574,0.4290234744548797,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8716574907302856,0.6955255270004272,0.6650050282478333,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8692045211791992,0.690530002117157,0.4870672821998596,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7670537829399109,0.4668480455875397,0.4506317377090454,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6225400567054749,0.2427558600902557,1.1383455991744995,284.9485168457031,284.95001220703125,304.819580078125,294.73004150390625,299.2275695800781,297.2044677734375,284.9485168457031,1.0,0.7762399315834045,0.3525309562683105,0.3525309562683105,1.0,1.0,-3.807628154754639,1.009352207183838,2.798275947570801,0.1467078924179077,0.9097947478294371,0.9097947478294371,0.0,361.0631103515625,364.0,70649.015625,0.0,5499.734375,1.0,278.1499938964844,282.7147216796875,298.19805908203125,301.7489318847656,293.1499938964844,293.1499938964844,278.1499938964844,36101.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6990370750427246,3.699061393737793,9.129997238233044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.3076171875,0.0,1589.1788330078125,1895.4371337890625,0.0,4300.0,0.9163243770599364,1.0,0.0,3.0,1.0,0.0
