time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7676346302032471,0.4678038656711578,0.4289977848529815,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8715710043907166,0.6954715847969055,0.6649596095085144,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8691793084144592,0.690622866153717,0.4871355295181274,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7669999599456787,0.4668507277965545,0.4506391584873199,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.622495174407959,0.2427504509687423,1.138344168663025,284.9485168457031,284.95001220703125,304.8182983398437,294.7298889160156,299.22705078125,297.20440673828125,284.9485168457031,1.0,0.7762944102287292,0.3525063395500183,0.3525063395500183,1.0,1.0,-3.807631969451904,1.0092711448669434,2.798360824584961,0.1466286331415176,0.9097540378570556,0.9097540378570556,0.0,361.1842956542969,367.0,70646.8984375,0.0,5500.53564453125,1.0,278.1499938964844,282.7147827148437,298.1979064941406,301.7486877441406,293.1499938964844,293.1499938964844,278.1499938964844,36101.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6988794803619385,3.698904037475586,9.12921905182884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.9755859375,0.0,1589.0009765625,1895.4371337890625,0.0,4300.0,0.9162892699241638,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7658034563064575,0.4669504761695862,0.4283524751663208,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8694138526916504,0.694107174873352,0.6638105511665344,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8685183525085449,0.6928516626358032,0.4887828528881073,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.765656054019928,0.4669069647789001,0.4508153796195984,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6213725805282593,0.2426124215126037,1.138298749923706,284.9484558105469,284.95001220703125,304.7860412597656,294.7263488769531,299.2132568359375,297.202880859375,284.9484558105469,1.0,0.7776432037353516,0.3518905639648437,0.3518905639648437,1.0,1.0,-3.807612657546997,1.007209539413452,2.800403118133545,0.1446525752544403,0.908689022064209,0.908689022064209,0.0,364.21917724609375,370.0,70591.5703125,0.0,5520.24169921875,1.0,278.1499938964844,282.7162780761719,298.19415283203125,301.7415466308594,293.1499938964844,293.1499938964844,278.1499938964844,36107.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694780349731445,3.6948049068450928,9.10899643713492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.2744140625,0.0,1584.3785400390625,1895.4371337890625,0.0,4300.0,0.9153755307197572,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7658034563064575,0.4669504761695862,0.4283524751663208,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8694138526916504,0.694107174873352,0.6638105511665344,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8685183525085449,0.6928516626358032,0.4887828528881073,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.765656054019928,0.4669069647789001,0.4508153796195984,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6213725805282593,0.2426124215126037,1.138298749923706,284.9484558105469,284.95001220703125,304.7860412597656,294.7263488769531,299.2132568359375,297.202880859375,284.9484558105469,1.0,0.7776432037353516,0.3518905639648437,0.3518905639648437,1.0,1.0,-3.807612657546997,1.007209539413452,2.800403118133545,0.1446525752544403,0.908689022064209,0.908689022064209,0.0,364.21917724609375,370.0,70591.5703125,0.0,5520.24169921875,1.0,278.1499938964844,282.7162780761719,298.19415283203125,301.7415466308594,293.1499938964844,293.1499938964844,278.1499938964844,36107.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694780349731445,3.6948049068450928,9.10899643713492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.2744140625,0.0,1584.3785400390625,1895.4371337890625,0.0,4300.0,0.9153755307197572,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7648948431015015,0.4665203094482422,0.4280269145965576,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8683411478996277,0.6934152245521545,0.6632266640663147,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8681750297546387,0.6939287185668945,0.489577054977417,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7649865746498108,0.466926246881485,0.4508954286575317,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6208118796348572,0.242541491985321,1.138267993927002,284.94842529296875,284.95001220703125,304.76971435546875,294.7245788574219,299.2062683105469,297.2020568847656,284.94842529296875,1.0,0.7783086895942688,0.3515826761722564,0.3515826761722564,1.0,1.0,-3.807533502578736,1.0061568021774292,2.801376819610596,0.1436683982610702,0.9081385731697084,0.9081385731697084,0.0,365.736572265625,370.0,70562.4453125,0.0,5529.87744140625,1.0,278.1499938964844,282.717041015625,298.19219970703125,301.7377319335937,293.1499938964844,293.1499938964844,278.1499938964844,36110.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692625522613525,3.692650079727173,9.098375244320778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.69921875,0.0,1581.9483642578125,1895.4371337890625,0.0,4300.0,0.9148949384689332,1.0,0.0,3.0,1.0,0.0
17942760,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.763992190361023,0.466089516878128,0.4277008473873138,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8672749400138855,0.6927218437194824,0.6626414060592651,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8678337335586548,0.6950022578239441,0.4903686046600342,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7643213868141174,0.4669439196586609,0.4509740769863128,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6202525496482849,0.242470234632492,1.1382360458374023,284.9483642578125,284.95001220703125,304.7532653808594,294.7228088378906,299.1990661621094,297.20123291015625,284.9483642578125,1.0,0.7789726853370667,0.3512400984764099,0.3512400984764099,1.0,1.0,-3.807445764541626,1.0049924850463867,2.80245327949524,0.142576053738594,0.9075508713722228,0.9075508713722228,0.0,367.2545471191406,373.0,70531.84375,0.0,5539.49072265625,1.0,278.1499938964844,282.7178039550781,298.1902160644531,301.7338562011719,293.1499938964844,293.1499938964844,278.1499938964844,36114.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690407514572144,3.690431833267212,9.087447665478976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.9228515625,0.0,1579.4588623046875,1895.4371337890625,0.0,4300.0,0.914400577545166,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7622029781341553,0.4652211368083954,0.4270427525043487,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651584982872009,0.6913198828697205,0.6614561676979065,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867143988609314,0.6971096396446228,0.4919192492961883,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7629981637001038,0.4669623076915741,0.4511154890060425,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191360950469971,0.2423249036073684,1.1381587982177734,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1845092773437,297.1995849609375,284.9482727050781,1.0,0.7802863717079163,0.3505549728870392,0.3505549728870392,1.0,1.0,-3.807171106338501,1.002618432044983,2.804552793502808,0.1403863877058029,0.9063552618026732,0.9063552618026732,0.0,370.2872009277344,376.0,70467.875,0.0,5558.384765625,1.0,278.1499938964844,282.71942138671875,298.1861572265625,301.7257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685741424560547,3.6857657432556152,9.06448292425921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.9443359375,0.0,1574.2186279296875,1895.4371337890625,0.0,4300.0,0.9133607149124146,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7622029781341553,0.4652211368083954,0.4270427525043487,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651584982872009,0.6913198828697205,0.6614561676979065,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867143988609314,0.6971096396446228,0.4919192492961883,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7629981637001038,0.4669623076915741,0.4511154890060425,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191360950469971,0.2423249036073684,1.1381587982177734,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.1845092773437,297.1995849609375,284.9482727050781,1.0,0.7802863717079163,0.3505549728870392,0.3505549728870392,1.0,1.0,-3.807171106338501,1.002618432044983,2.804552793502808,0.1403863877058029,0.9063552618026732,0.9063552618026732,0.0,370.2872009277344,376.0,70467.875,0.0,5558.384765625,1.0,278.1499938964844,282.71942138671875,298.1861572265625,301.7257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685741424560547,3.6857657432556152,9.06448292425921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.9443359375,0.0,1574.2186279296875,1895.4371337890625,0.0,4300.0,0.9133607149124146,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7608627080917358,0.4645593762397766,0.4265407621860504,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8635715842247009,0.6902501583099365,0.6605507731437683,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.866624116897583,0.698689341545105,0.4930807054042816,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.762005090713501,0.4669671058654785,0.4512141346931457,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6182925701141357,0.2422135472297668,1.1380943059921265,284.9482421875,284.95001220703125,304.6944885253906,294.71661376953125,299.1734619140625,297.1983642578125,284.9482421875,1.0,0.7812740802764893,0.3500359356403351,0.3500359356403351,1.0,1.0,-3.806916475296021,1.000804424285889,2.806112289428711,0.1387319862842559,0.9054522514343262,0.9054522514343262,0.0,372.58349609375,376.0,70418.4140625,0.0,5572.54296875,1.0,278.1499938964844,282.720703125,298.1830139160156,301.7194519042969,293.1499938964844,293.1499938964844,278.1499938964844,36126.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682120323181152,3.6821446418762207,9.046680133906192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.2470703125,0.0,1570.149658203125,1895.4371337890625,0.0,4300.0,0.9125528931617736,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.760436475276947,0.4643464088439941,0.4263789653778076,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630664348602295,0.6899051070213318,0.660258412361145,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8664571046829224,0.6991881728172302,0.4934476017951965,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7616881728172302,0.4669649600982666,0.4512422084808349,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6180229783058167,0.2421774864196777,1.1380715370178225,284.9482421875,284.95001220703125,304.686279296875,294.7157592773437,299.169921875,297.197998046875,284.9482421875,1.0,0.781587541103363,0.3498698770999908,0.3498698770999908,1.0,1.0,-3.806818246841431,1.0002185106277466,2.8065996170043945,0.1382044851779937,0.9051640629768372,0.9051640629768372,0.0,373.3171997070313,379.0,70402.3125,0.0,5577.01318359375,1.0,278.1499938964844,282.7211303710937,298.1820373535156,301.7174377441406,293.1499938964844,293.1499938964844,278.1499938964844,36126.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680938720703125,3.680963039398194,9.040875283972128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.7470703125,0.0,1568.8201904296875,1895.4371337890625,0.0,4300.0,0.9122891426086426,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7586918473243713,0.4634640514850616,0.4257082641124725,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8609977960586548,0.6884750723838806,0.6590460538864136,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8657715916633606,0.701231837272644,0.4949509799480438,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7603886127471924,0.466946929693222,0.4513494670391083,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169121265411377,0.242028072476387,1.1379746198654177,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.15576171875,297.1965026855469,284.94830322265625,1.0,0.782874345779419,0.3492660522460937,0.3492660522460937,1.0,1.0,-3.806374311447144,0.9980522990226746,2.808321952819824,0.1362939476966858,0.904060959815979,0.904060959815979,0.0,376.3434143066406,382.0,70338.9609375,0.0,5595.3251953125,1.0,278.1499938964844,282.722900390625,298.1779479980469,301.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,36127.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6761999130249023,3.67622423171997,9.017612114803342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.876953125,0.0,1563.470947265625,1895.4371337890625,0.0,4300.0,0.9112291932106018,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7586918473243713,0.4634640514850616,0.4257082641124725,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8609977960586548,0.6884750723838806,0.6590460538864136,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8657715916633606,0.701231837272644,0.4949509799480438,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7603886127471924,0.466946929693222,0.4513494670391083,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169121265411377,0.242028072476387,1.1379746198654177,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.15576171875,297.1965026855469,284.94830322265625,1.0,0.782874345779419,0.3492660522460937,0.3492660522460937,1.0,1.0,-3.806374311447144,0.9980522990226746,2.808321952819824,0.1362939476966858,0.904060959815979,0.904060959815979,0.0,376.3434143066406,382.0,70338.9609375,0.0,5595.3251953125,1.0,278.1499938964844,282.722900390625,298.1779479980469,301.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,36127.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6761999130249023,3.67622423171997,9.017612114803342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.876953125,0.0,1563.470947265625,1895.4371337890625,0.0,4300.0,0.9112291932106018,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569684386253357,0.4625747501850128,0.4250315725803375,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589527010917664,0.6870328783988953,0.65782231092453,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650896549224854,0.7032479643821716,0.4964352548122406,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591004967689514,0.4669120609760284,0.451441079378128,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158018708229065,0.2418771386146545,1.1378709077835083,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1416015625,297.1950378417969,284.94830322265625,1.0,0.784150242805481,0.348662257194519,0.348662257194519,1.0,1.0,-3.8058595657348633,0.9958717226982116,2.809987783432007,0.1343970894813537,0.9029536247253418,0.9029536247253418,0.0,379.3684997558594,385.0,70275.2890625,0.0,5613.4033203125,1.0,278.1499938964844,282.72467041015625,298.17388916015625,301.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,36127.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671455383300781,3.6714797019958496,8.994350650937122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.990234375,0.0,1558.12744140625,1895.4371337890625,0.0,4300.0,0.9101673364639282,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569684386253357,0.4625747501850128,0.4250315725803375,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589527010917664,0.6870328783988953,0.65782231092453,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650896549224854,0.7032479643821716,0.4964352548122406,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591004967689514,0.4669120609760284,0.451441079378128,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158018708229065,0.2418771386146545,1.1378709077835083,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1416015625,297.1950378417969,284.94830322265625,1.0,0.784150242805481,0.348662257194519,0.348662257194519,1.0,1.0,-3.8058595657348633,0.9958717226982116,2.809987783432007,0.1343970894813537,0.9029536247253418,0.9029536247253418,0.0,379.3684997558594,385.0,70275.2890625,0.0,5613.4033203125,1.0,278.1499938964844,282.72467041015625,298.17388916015625,301.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,36127.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671455383300781,3.6714797019958496,8.994350650937122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.990234375,0.0,1558.12744140625,1895.4371337890625,0.0,4300.0,0.9101673364639282,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.756114661693573,0.4621277451515198,0.4246912598609924,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579391241073608,0.6863080859184265,0.6572070717811584,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647509813308716,0.7042484283447266,0.4971720576286316,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584612369537354,0.4668896198272705,0.4514822661876678,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615246593952179,0.2418012470006942,1.1378172636032104,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.134521484375,297.1943359375,284.94830322265625,1.0,0.7847849130630493,0.3483603596687317,0.3483603596687317,1.0,1.0,-3.805581331253052,0.9947748780250548,2.8108065128326416,0.1334510594606399,0.9023959040641784,0.9023959040641784,0.0,380.8810119628906,385.0,70243.28125,0.0,5622.37548828125,1.0,278.1499938964844,282.7255554199219,298.1718444824219,301.6969299316406,293.1499938964844,293.1499938964844,278.1499938964844,36127.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6690750122070312,3.669099092483521,8.982690928860393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0263671875,0.0,1555.453125,1895.4371337890625,0.0,4300.0,0.9096346497535706,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552655935287476,0.4616782367229461,0.4243486523628235,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569307327270508,0.6855787038803101,0.6565874814987183,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644114136695862,0.7052372097969055,0.4979010224342346,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578235268592834,0.4668605327606201,0.451517254114151,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6146907806396484,0.2417247295379638,1.1377609968185425,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1273803710937,297.1936340332031,284.94830322265625,1.0,0.7854155898094177,0.3480542004108429,0.3480542004108429,1.0,1.0,-3.805275440216065,0.993655562400818,2.811619758605957,0.1324936747550964,0.9018281698226928,0.9018281698226928,0.0,382.3927001953125,388.0,70210.8046875,0.0,5631.25244140625,1.0,278.1499938964844,282.7264404296875,298.1698608398437,301.6928405761719,293.1499938964844,293.1499938964844,278.1499938964844,36128.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666669845581055,3.6666910648345934,8.970904445959604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.00390625,0.0,1552.7540283203125,1895.4371337890625,0.0,4300.0,0.9090962409973145,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535821795463562,0.46077361702919,0.4236586689949035,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549306392669678,0.6841114163398743,0.6553403735160828,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637343049049377,0.7071946263313293,0.4993450939655304,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565560340881348,0.4667901694774627,0.4515759348869324,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135770678520203,0.2415706813335418,1.1376441717147827,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.11309814453125,297.1922607421875,284.94830322265625,1.0,0.7866695523262024,0.3474418818950653,0.3474418818950653,1.0,1.0,-3.804612636566162,0.9914003610610962,2.8132123947143555,0.1305809617042541,0.9006843566894531,0.9006843566894531,0.0,385.4161987304688,391.0,70145.2265625,0.0,5648.84423828125,1.0,278.1499938964844,282.7282409667969,298.1658630371094,301.6846008300781,293.1499938964844,293.1499938964844,278.1499938964844,36129.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661805868148804,3.661829948425293,8.947133096626203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.884765625,0.0,1547.3167724609375,1895.4371337890625,0.0,4300.0,0.9080095291137696,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535821795463562,0.46077361702919,0.4236586689949035,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8549306392669678,0.6841114163398743,0.6553403735160828,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637343049049377,0.7071946263313293,0.4993450939655304,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565560340881348,0.4667901694774627,0.4515759348869324,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135770678520203,0.2415706813335418,1.1376441717147827,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.11309814453125,297.1922607421875,284.94830322265625,1.0,0.7866695523262024,0.3474418818950653,0.3474418818950653,1.0,1.0,-3.804612636566162,0.9914003610610962,2.8132123947143555,0.1305809617042541,0.9006843566894531,0.9006843566894531,0.0,385.4161987304688,391.0,70145.2265625,0.0,5648.84423828125,1.0,278.1499938964844,282.7282409667969,298.1658630371094,301.6846008300781,293.1499938964844,293.1499938964844,278.1499938964844,36129.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661805868148804,3.661829948425293,8.947133096626203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.884765625,0.0,1547.3167724609375,1895.4371337890625,0.0,4300.0,0.9080095291137696,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519175410270691,0.4598607718944549,0.4229614734649658,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529519438743591,0.6826311945915222,0.6540812849998474,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630580902099609,0.709119975566864,0.5007672309875488,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552976012229919,0.4667010009288788,0.4516171216964721,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124592423439026,0.2414150834083557,1.1375210285186768,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0987243652344,297.19091796875,284.9482727050781,1.0,0.7879122495651245,0.3468295633792877,0.3468295633792877,1.0,1.0,-3.8038718700408936,0.9891202449798584,2.814751625061035,0.1286722421646118,0.8995296955108643,0.8995296955108643,0.0,388.4392700195313,394.0,70078.7421875,0.0,5666.1796875,1.0,278.1499938964844,282.7300720214844,298.16192626953125,301.6763916015625,293.1499938964844,293.1499938964844,278.45001220703125,36131.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656876564025879,3.656900644302368,8.923061045607028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6767578125,0.0,1541.8179931640625,1895.4371337890625,0.0,4300.0,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519175410270691,0.4598607718944549,0.4229614734649658,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529519438743591,0.6826311945915222,0.6540812849998474,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630580902099609,0.709119975566864,0.5007672309875488,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552976012229919,0.4667010009288788,0.4516171216964721,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124592423439026,0.2414150834083557,1.1375210285186768,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0987243652344,297.19091796875,284.9482727050781,1.0,0.7879122495651245,0.3468295633792877,0.3468295633792877,1.0,1.0,-3.8038718700408936,0.9891202449798584,2.814751625061035,0.1286722421646118,0.8995296955108643,0.8995296955108643,0.0,388.4392700195313,394.0,70078.7421875,0.0,5666.1796875,1.0,278.1499938964844,282.7300720214844,298.16192626953125,301.6763916015625,293.1499938964844,293.1499938964844,278.45001220703125,36131.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656876564025879,3.656900644302368,8.923061045607028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6767578125,0.0,1541.8179931640625,1895.4371337890625,0.0,4300.0,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
17943660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7507532835006714,0.4596085548400879,0.4226907193660736,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8514599204063416,0.6818386912345886,0.6532787680625916,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8628865480422974,0.7117875814437866,0.5025632381439209,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7544700503349304,0.4671121537685394,0.4519798159599304,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6117124557495117,0.2415702641010284,1.1382818222045898,285.0233459472656,284.95001220703125,304.4749755859375,294.6961364746094,299.08966064453125,297.195068359375,285.0214233398437,1.0,0.789330244064331,0.346377968788147,0.346377968788147,1.0,1.0,-3.806087732315064,0.988259494304657,2.8178281784057617,0.1274570375680923,0.9948279857635498,0.9948279857635498,0.0,391.0289306640625,397.0,69557.96875,0.0,5690.041015625,1.0,278.4432678222656,282.82965087890625,298.1241760253906,301.56549072265625,293.1499938964844,293.1499938964844,278.1499938964844,32706.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792834043502808,3.792859077453613,9.598888937034644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.21875,0.0,1672.3544921875,1895.4371337890625,0.0,4300.0,0.9349254965782166,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7507532835006714,0.4596085548400879,0.4226907193660736,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8514599204063416,0.6818386912345886,0.6532787680625916,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8628865480422974,0.7117875814437866,0.5025632381439209,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7544700503349304,0.4671121537685394,0.4519798159599304,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6117124557495117,0.2415702641010284,1.1382818222045898,285.0233459472656,284.95001220703125,304.4749755859375,294.6961364746094,299.08966064453125,297.195068359375,285.0214233398437,1.0,0.789330244064331,0.346377968788147,0.346377968788147,1.0,1.0,-3.806087732315064,0.988259494304657,2.8178281784057617,0.1274570375680923,0.9948279857635498,0.9948279857635498,0.0,391.0289306640625,397.0,69557.96875,0.0,5690.041015625,1.0,278.4432678222656,282.82965087890625,298.1241760253906,301.56549072265625,293.1499938964844,293.1499938964844,278.1499938964844,32706.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792834043502808,3.792859077453613,9.598888937034644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.21875,0.0,1672.3544921875,1895.4371337890625,0.0,4300.0,0.9349254965782166,1.0,0.0,3.0,1.0,0.0
17943780,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486891150474548,0.4579155147075653,0.4216495156288147,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491179943084717,0.6796073913574219,0.6517074108123779,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617486953735352,0.7127841711044312,0.5036451816558838,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528875470161438,0.4664917886257171,0.4518204927444458,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103264689445496,0.241155207157135,1.137932538986206,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.0712585449219,297.1872863769531,284.8970947265625,1.0,0.7905707955360413,0.3459264039993286,0.3459264039993286,1.0,1.0,-3.803647756576538,0.98599374294281,2.8176538944244385,0.126120463013649,0.8895658850669861,0.8895658850669861,0.0,394.5955505371094,385.0,70395.2265625,0.0,5705.505859375,1.0,278.15692138671875,282.6842346191406,298.1783142089844,301.7403869628906,293.1499938964844,293.1499938964844,278.45001220703125,38046.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714573621749878,3.714598655700684,9.206853519572178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.51953125,0.0,1621.7901611328125,1895.4371337890625,0.0,4300.0,0.9211691617965698,1.0,0.0,3.0,1.0,0.0
17943840,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486891150474548,0.4579155147075653,0.4216495156288147,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491179943084717,0.6796073913574219,0.6517074108123779,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617486953735352,0.7127841711044312,0.5036451816558838,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528875470161438,0.4664917886257171,0.4518204927444458,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103264689445496,0.241155207157135,1.137932538986206,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.0712585449219,297.1872863769531,284.8970947265625,1.0,0.7905707955360413,0.3459264039993286,0.3459264039993286,1.0,1.0,-3.803647756576538,0.98599374294281,2.8176538944244385,0.126120463013649,0.8895658850669861,0.8895658850669861,0.0,394.5955505371094,385.0,70395.2265625,0.0,5705.505859375,1.0,278.15692138671875,282.6842346191406,298.1783142089844,301.7403869628906,293.1499938964844,293.1499938964844,278.45001220703125,38046.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714573621749878,3.714598655700684,9.206853519572178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.51953125,0.0,1621.7901611328125,1895.4371337890625,0.0,4300.0,0.9211691617965698,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7488153576850891,0.4575983583927154,0.4210183620452881,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8492713570594788,0.6789634823799133,0.6507534980773926,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8625913858413696,0.713902473449707,0.5041123628616333,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7532376050949097,0.4664863049983978,0.4515552520751953,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6105570793151855,0.2410844266414642,1.1368433237075806,285.0097961425781,284.95001220703125,304.4201354980469,294.6918334960937,299.0650634765625,297.1875915527344,285.01080322265625,1.0,0.7893932461738586,0.3457006216049194,0.3457006216049194,1.0,1.0,-3.800668716430664,0.9843335747718812,2.8163349628448486,0.1251904219388961,0.9673306345939636,0.9673306345939636,0.0,393.2358093261719,385.0,69429.1328125,0.0,5687.26416015625,1.0,278.40362548828125,282.81756591796875,298.13250732421875,301.5288391113281,293.1499938964844,293.1499938964844,278.45001220703125,34323.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754341363906861,3.754366159439087,9.405043215338084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.505859375,0.0,1639.476806640625,1895.4371337890625,0.0,4300.0,0.9289199113845824,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7499728798866272,0.4574669599533081,0.4207576215267181,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8505233526229858,0.6785292625427246,0.6501837968826294,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8646034002304077,0.7151978015899658,0.504904568195343,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7545626163482666,0.4666510224342346,0.4515454173088074,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6116305589675903,0.2411439567804336,1.136322021484375,284.99664306640625,284.95001220703125,304.4017028808594,294.6904602050781,299.05975341796875,297.18975830078125,284.9953918457031,1.0,0.7878270745277405,0.3453671634197235,0.3453671634197235,1.0,1.0,-3.799981355667114,0.9830304980278016,2.816950798034668,0.1241209357976913,0.9768459796905518,0.9768459796905518,0.0,389.9631652832031,373.0,69546.9140625,0.0,5663.85595703125,1.0,278.4437255859375,282.809326171875,298.12615966796875,301.5748596191406,293.1499938964844,293.1499938964844,278.1499938964844,33809.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808984518051148,3.809009790420532,9.680810535428463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.525390625,0.0,1700.2384033203125,1895.4371337890625,0.0,4300.0,0.9393466711044312,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7523883581161499,0.4559847116470337,0.4194129109382629,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8533302545547485,0.6764403581619263,0.6482201218605042,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8688856363296509,0.7163422107696533,0.5057092308998108,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7574920058250427,0.4661185443401336,0.4509550034999847,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.613976776599884,0.2408104985952377,1.1339560747146606,284.89434814453125,284.95001220703125,304.3646240234375,294.6878356933594,299.04107666015625,297.1839904785156,284.8956298828125,1.0,0.7834218144416809,0.344700276851654,0.344700276851654,1.0,1.0,-3.793422937393189,0.9788028001785278,2.81462025642395,0.1217293515801429,0.8791487216949463,0.8791487216949463,0.0,381.9447937011719,361.0,70096.421875,0.0,5591.2373046875,1.0,278.15643310546875,282.689208984375,298.1715087890625,301.7180480957031,293.1499938964844,293.1499938964844,278.45001220703125,38839.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694303035736084,3.694327831268311,9.106642551159894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.78125,0.0,1604.5189208984375,1895.4371337890625,0.0,4300.0,0.9173194169998168,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7523883581161499,0.4559847116470337,0.4194129109382629,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8533302545547485,0.6764403581619263,0.6482201218605042,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8688856363296509,0.7163422107696533,0.5057092308998108,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7574920058250427,0.4661185443401336,0.4509550034999847,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.613976776599884,0.2408104985952377,1.1339560747146606,284.89434814453125,284.95001220703125,304.3646240234375,294.6878356933594,299.04107666015625,297.1839904785156,284.8956298828125,1.0,0.7834218144416809,0.344700276851654,0.344700276851654,1.0,1.0,-3.793422937393189,0.9788028001785278,2.81462025642395,0.1217293515801429,0.8791487216949463,0.8791487216949463,0.0,381.9447937011719,361.0,70096.421875,0.0,5591.2373046875,1.0,278.15643310546875,282.689208984375,298.1715087890625,301.7180480957031,293.1499938964844,293.1499938964844,278.45001220703125,38839.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694303035736084,3.694327831268311,9.106642551159894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.78125,0.0,1604.5189208984375,1895.4371337890625,0.0,4300.0,0.9173194169998168,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563366889953613,0.4557602405548095,0.4185238182544708,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577571511268616,0.6755554676055908,0.6466612219810486,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8749549388885498,0.7189182043075562,0.5069276094436646,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618587613105774,0.466437965631485,0.4506038427352905,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6173672080039978,0.2409749776124954,1.1320033073425293,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0303039550781,297.1885986328125,284.9946594238281,1.0,0.7782396674156189,0.3440333902835846,0.3440333902835846,1.0,1.0,-3.789160013198853,0.9752836227416992,2.8138763904571533,0.1192581951618194,0.9661294221878052,0.9661294221878052,0.0,371.3982543945313,349.0,69232.6015625,0.0,5509.65576171875,1.0,278.4434509277344,282.8152160644531,298.1158447265625,301.54522705078125,293.1499938964844,293.1499938964844,278.1499938964844,33991.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786123752593994,3.7861487865448,9.56495455284312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.9072265625,0.0,1674.364501953125,1895.4371337890625,0.0,4300.0,0.9342933893203736,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563366889953613,0.4557602405548095,0.4185238182544708,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577571511268616,0.6755554676055908,0.6466612219810486,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8749549388885498,0.7189182043075562,0.5069276094436646,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618587613105774,0.466437965631485,0.4506038427352905,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6173672080039978,0.2409749776124954,1.1320033073425293,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0303039550781,297.1885986328125,284.9946594238281,1.0,0.7782396674156189,0.3440333902835846,0.3440333902835846,1.0,1.0,-3.789160013198853,0.9752836227416992,2.8138763904571533,0.1192581951618194,0.9661294221878052,0.9661294221878052,0.0,371.3982543945313,349.0,69232.6015625,0.0,5509.65576171875,1.0,278.4434509277344,282.8152160644531,298.1158447265625,301.54522705078125,293.1499938964844,293.1499938964844,278.1499938964844,33991.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786123752593994,3.7861487865448,9.56495455284312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.9072265625,0.0,1674.364501953125,1895.4371337890625,0.0,4300.0,0.9342933893203736,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7603534460067749,0.4544344842433929,0.4172133505344391,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8623756170272827,0.673612117767334,0.6447194218635559,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8811704516410828,0.7201527953147888,0.5077115297317505,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7664278745651245,0.4660285711288452,0.4500176012516022,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6208406090736389,0.240797683596611,1.1298167705535889,284.8992004394531,284.95001220703125,304.2897033691406,294.68310546875,299.0138854980469,297.184326171875,284.9002380371094,1.0,0.7726250886917114,0.3435632288455963,0.3435632288455963,1.0,1.0,-3.7828643321990967,0.9717785120010376,2.811085700988769,0.117521658539772,0.8742074966430664,0.8742074966430664,0.0,360.5840148925781,337.0,69773.59375,0.0,5420.2236328125,1.0,278.15704345703125,282.7001342773437,298.1599426269531,301.6852722167969,293.1499938964844,293.1499938964844,278.45001220703125,38749.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669214010238648,3.669238567352295,8.983371913018345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.5322265625,0.0,1575.328125,1895.4371337890625,0.0,4300.0,0.9117257595062256,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7603534460067749,0.4544344842433929,0.4172133505344391,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8623756170272827,0.673612117767334,0.6447194218635559,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8811704516410828,0.7201527953147888,0.5077115297317505,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7664278745651245,0.4660285711288452,0.4500176012516022,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6208406090736389,0.240797683596611,1.1298167705535889,284.8992004394531,284.95001220703125,304.2897033691406,294.68310546875,299.0138854980469,297.184326171875,284.9002380371094,1.0,0.7726250886917114,0.3435632288455963,0.3435632288455963,1.0,1.0,-3.7828643321990967,0.9717785120010376,2.811085700988769,0.117521658539772,0.8742074966430664,0.8742074966430664,0.0,360.5840148925781,337.0,69773.59375,0.0,5420.2236328125,1.0,278.15704345703125,282.7001342773437,298.1599426269531,301.6852722167969,293.1499938964844,293.1499938964844,278.45001220703125,38749.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669214010238648,3.669238567352295,8.983371913018345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.5322265625,0.0,1575.328125,1895.4371337890625,0.0,4300.0,0.9117257595062256,1.0,0.0,3.0,1.0,0.0
