time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7654981017112732,0.454273521900177,0.4163637459278106,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8681467771530151,0.6727885007858276,0.6431981921195984,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8886638879776001,0.7227352261543274,0.5089208483695984,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7720234990119934,0.4664075374603271,0.4496942162513733,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249669790267944,0.2410703152418136,1.1281771659851074,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0047607421875,297.18951416015625,284.9968566894531,1.0,0.7668536901473999,0.343093067407608,0.343093067407608,1.0,1.0,-3.779094457626343,0.9690693020820618,2.8100249767303467,0.1157599166035652,0.961059868335724,0.961059868335724,0.0,348.6917724609375,325.0,68953.1875,0.0,5331.859375,1.0,278.4424743652344,282.8232727050781,298.1059265136719,301.51617431640625,293.1499938964844,293.1499938964844,278.1499938964844,33946.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762782573699951,3.7628073692321777,9.447383604310744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.1279296875,0.0,1646.461181640625,1895.4371337890625,0.0,4300.0,0.9292669296264648,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7654981017112732,0.454273521900177,0.4163637459278106,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8681467771530151,0.6727885007858276,0.6431981921195984,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8886638879776001,0.7227352261543274,0.5089208483695984,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7720234990119934,0.4664075374603271,0.4496942162513733,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249669790267944,0.2410703152418136,1.1281771659851074,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0047607421875,297.18951416015625,284.9968566894531,1.0,0.7668536901473999,0.343093067407608,0.343093067407608,1.0,1.0,-3.779094457626343,0.9690693020820618,2.8100249767303467,0.1157599166035652,0.961059868335724,0.961059868335724,0.0,348.6917724609375,325.0,68953.1875,0.0,5331.859375,1.0,278.4424743652344,282.8232727050781,298.1059265136719,301.51617431640625,293.1499938964844,293.1499938964844,278.1499938964844,33946.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762782573699951,3.7628073692321777,9.447383604310744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.1279296875,0.0,1646.461181640625,1895.4371337890625,0.0,4300.0,0.9292669296264648,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681735754013062,0.4536876976490021,0.4159103631973266,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711680173873901,0.6719082593917847,0.6424397230148315,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925202488899231,0.7234002351760864,0.509475588798523,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749574780464172,0.4662805497646332,0.449553906917572,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271283030509949,0.2410661876201629,1.1275922060012815,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9972229003906,297.1881408691406,284.87310791015625,1.0,0.763975977897644,0.3428580164909363,0.3428580164909363,1.0,1.0,-3.77743935585022,0.9677784442901612,2.8096609115600586,0.115046389400959,0.8734714984893799,0.8734714984893799,0.0,342.7933349609375,325.0,69853.53125,0.0,5288.7314453125,1.0,278.1952514648437,282.6829528808594,298.1495666503906,301.7242126464844,293.1499938964844,293.1499938964844,278.1499938964844,37952.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723610401153565,3.72363543510437,9.251704113921732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.1875,0.0,1631.5191650390625,1895.4371337890625,0.0,4300.0,0.9211296439170836,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7704342007637024,0.4529939591884613,0.4150667488574981,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738015294075012,0.670886218547821,0.6412658095359802,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959523439407349,0.7239564061164856,0.5096737146377563,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775402665138245,0.4660309553146362,0.4491135478019714,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6290096640586853,0.2409698516130447,1.12623131275177,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9886779785156,297.1855773925781,284.90313720703125,1.0,0.7609277963638306,0.3426302373409271,0.3426302373409271,1.0,1.0,-3.773084878921509,0.9656999111175536,2.807384967803955,0.1140872985124588,0.8711326718330383,0.8711326718330383,0.0,337.2558898925781,313.0,69495.875,0.0,5239.8037109375,1.0,278.1570739746094,282.7089233398437,298.1504821777344,301.6576538085937,293.1499938964844,293.1499938964844,278.45001220703125,38725.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476857662200928,3.647710084915161,8.87826502093958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.755859375,0.0,1550.9779052734375,1895.4371337890625,0.0,4300.0,0.9070122241973876,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7764841318130493,0.4528447389602661,0.4142234027385711,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.880586564540863,0.6700692176818848,0.6397469639778137,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9044753313064576,0.7265058159828186,0.5108541250228882,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7840535044670105,0.4664154052734375,0.4487900733947754,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6337368488311768,0.2412930130958557,1.124791979789734,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9795837402344,297.190673828125,284.99639892578125,1.0,0.7549766302108765,0.3421746790409088,0.3421746790409088,1.0,1.0,-3.769531726837158,0.963109016418457,2.806422710418701,0.1123878881335258,0.9562758207321168,0.9562758207321168,0.0,325.079833984375,301.0,68712.59375,0.0,5150.66162109375,1.0,278.4423217773437,282.82861328125,298.09722900390625,301.4916076660156,293.1499938964844,293.1499938964844,278.1499938964844,33897.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744970560073853,3.7449951171875,9.358152510685612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.65234375,0.0,1625.2772216796875,1895.4371337890625,0.0,4300.0,0.9252158999443054,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7764841318130493,0.4528447389602661,0.4142234027385711,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.880586564540863,0.6700692176818848,0.6397469639778137,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9044753313064576,0.7265058159828186,0.5108541250228882,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7840535044670105,0.4664154052734375,0.4487900733947754,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6337368488311768,0.2412930130958557,1.124791979789734,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9795837402344,297.190673828125,284.99639892578125,1.0,0.7549766302108765,0.3421746790409088,0.3421746790409088,1.0,1.0,-3.769531726837158,0.963109016418457,2.806422710418701,0.1123878881335258,0.9562758207321168,0.9562758207321168,0.0,325.079833984375,301.0,68712.59375,0.0,5150.66162109375,1.0,278.4423217773437,282.82861328125,298.09722900390625,301.4916076660156,293.1499938964844,293.1499938964844,278.1499938964844,33897.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744970560073853,3.7449951171875,9.358152510685612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.65234375,0.0,1625.2772216796875,1895.4371337890625,0.0,4300.0,0.9252158999443054,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7822691798210144,0.4515865445137024,0.4129333794116974,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8871944546699524,0.6681827306747437,0.6378162503242493,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.913222074508667,0.7277005910873413,0.5115792751312256,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7904224991798401,0.4660444557666778,0.4482050836086273,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6384283900260925,0.2412355095148086,1.1230084896087646,284.9031982421875,284.95001220703125,304.1373596191406,294.67608642578125,298.96356201171875,297.18682861328125,284.9041442871094,1.0,0.7489296793937683,0.3417191207408905,0.3417191207408905,1.0,1.0,-3.7636892795562735,0.9598214626312256,2.803867816925049,0.110742338001728,0.8678100109100342,0.8678100109100342,0.0,313.51300048828125,289.0,69251.65625,0.0,5058.76904296875,1.0,278.1571044921875,282.7156982421875,298.1422424316406,301.6331787109375,293.1499938964844,293.1499938964844,278.45001220703125,38673.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629749536514282,3.629773855209351,8.791168966126861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.5625,0.0,1530.651611328125,1895.4371337890625,0.0,4300.0,0.9029841423034668,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7822691798210144,0.4515865445137024,0.4129333794116974,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8871944546699524,0.6681827306747437,0.6378162503242493,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.913222074508667,0.7277005910873413,0.5115792751312256,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7904224991798401,0.4660444557666778,0.4482050836086273,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6384283900260925,0.2412355095148086,1.1230084896087646,284.9031982421875,284.95001220703125,304.1373596191406,294.67608642578125,298.96356201171875,297.18682861328125,284.9041442871094,1.0,0.7489296793937683,0.3417191207408905,0.3417191207408905,1.0,1.0,-3.7636892795562735,0.9598214626312256,2.803867816925049,0.110742338001728,0.8678100109100342,0.8678100109100342,0.0,313.51300048828125,289.0,69251.65625,0.0,5058.76904296875,1.0,278.1571044921875,282.7156982421875,298.1422424316406,301.6331787109375,293.1499938964844,293.1499938964844,278.45001220703125,38673.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629749536514282,3.629773855209351,8.791168966126861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.5625,0.0,1530.651611328125,1895.4371337890625,0.0,4300.0,0.9029841423034668,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7892802953720093,0.4514426290988922,0.4120995104312897,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950530290603638,0.6673666834831238,0.636303186416626,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239415526390076,0.7302215695381165,0.5127418637275696,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978795170783997,0.4664254784584045,0.4478808045387268,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.643977701663971,0.2415926903486251,1.1217254400253296,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9547119140625,297.1918029785156,284.9956970214844,1.0,0.742887020111084,0.3413159251213074,0.3413159251213074,1.0,1.0,-3.760320663452149,0.9574589133262634,2.80286169052124,0.1092131212353706,0.9516538977622986,0.9516538977622986,0.0,301.2729187011719,277.0,68488.0078125,0.0,4970.14306640625,1.0,278.44219970703125,282.8336181640625,298.08966064453125,301.46923828125,293.1499938964844,293.1499938964844,278.1499938964844,33868.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7283639907836914,3.728388547897339,9.275341312786622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.0498046875,0.0,1605.824951171875,1895.4371337890625,0.0,4300.0,0.9214525818824768,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7892802953720093,0.4514426290988922,0.4120995104312897,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950530290603638,0.6673666834831238,0.636303186416626,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239415526390076,0.7302215695381165,0.5127418637275696,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978795170783997,0.4664254784584045,0.4478808045387268,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.643977701663971,0.2415926903486251,1.1217254400253296,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9547119140625,297.1918029785156,284.9956970214844,1.0,0.742887020111084,0.3413159251213074,0.3413159251213074,1.0,1.0,-3.760320663452149,0.9574589133262634,2.80286169052124,0.1092131212353706,0.9516538977622986,0.9516538977622986,0.0,301.2729187011719,277.0,68488.0078125,0.0,4970.14306640625,1.0,278.44219970703125,282.8336181640625,298.08966064453125,301.46923828125,293.1499938964844,293.1499938964844,278.1499938964844,33868.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7283639907836914,3.728388547897339,9.275341312786622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.0498046875,0.0,1605.824951171875,1895.4371337890625,0.0,4300.0,0.9214525818824768,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960144877433777,0.450203388929367,0.4108178913593292,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027246832847596,0.6654949188232422,0.6343769431114197,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9345160722732544,0.7313975691795349,0.513447642326355,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051705956459045,0.4660572707653045,0.4472919702529907,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495741605758667,0.2415696680545807,1.120078444480896,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9390563964844,297.1880187988281,284.9041442871094,1.0,0.7367600202560425,0.3409127593040466,0.3409127593040466,1.0,1.0,-3.754629611968994,0.9543967247009276,2.8002328872680664,0.1077310517430305,0.8637110590934753,0.8637110590934753,0.0,289.6770935058594,265.0,69021.1953125,0.0,4878.99951171875,1.0,278.1575622558594,282.7214050292969,298.1349792480469,301.6114807128906,293.1499938964844,293.1499938964844,278.45001220703125,38665.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6129114627838135,3.612935543060303,8.709794769856671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8515625,0.0,1512.0399169921875,1895.4371337890625,0.0,4300.0,0.8991624712944031,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960144877433777,0.450203388929367,0.4108178913593292,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027246832847596,0.6654949188232422,0.6343769431114197,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9345160722732544,0.7313975691795349,0.513447642326355,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051705956459045,0.4660572707653045,0.4472919702529907,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495741605758667,0.2415696680545807,1.120078444480896,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.9390563964844,297.1880187988281,284.9041442871094,1.0,0.7367600202560425,0.3409127593040466,0.3409127593040466,1.0,1.0,-3.754629611968994,0.9543967247009276,2.8002328872680664,0.1077310517430305,0.8637110590934753,0.8637110590934753,0.0,289.6770935058594,265.0,69021.1953125,0.0,4878.99951171875,1.0,278.1575622558594,282.7214050292969,298.1349792480469,301.6114807128906,293.1499938964844,293.1499938964844,278.45001220703125,38665.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6129114627838135,3.612935543060303,8.709794769856671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8515625,0.0,1512.0399169921875,1895.4371337890625,0.0,4300.0,0.8991624712944031,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7997016906738281,0.4500844478607178,0.4102289974689483,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070034623146056,0.6650237441062927,0.6334362030029297,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9401859045028688,0.7326018214225769,0.513861358165741,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090422749519348,0.4661906063556671,0.4469932913780212,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.652621865272522,0.241716518998146,1.1191328763961792,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.93414306640625,297.1899108886719,285.011474609375,1.0,0.7336373329162598,0.3407111763954162,0.3407111763954162,1.0,1.0,-3.751782178878784,0.9528720378875732,2.798910140991211,0.1068418994545936,0.9395454525947572,0.9395454525947572,0.0,283.72930908203125,265.0,68152.6015625,0.0,4832.578125,1.0,278.4007873535156,282.84765625,298.0883178710937,301.4029541015625,293.1499938964844,293.1499938964844,278.45001220703125,34274.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658922910690308,3.6589467525482178,8.933051276471815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.70703125,0.0,1530.1756591796875,1895.4371337890625,0.0,4300.0,0.90750253200531,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.804111659526825,0.4500623047351837,0.4099864065647125,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122782349586488,0.6646788120269775,0.6328640580177307,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.946634829044342,0.7338963150978088,0.5145916938781738,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134326338768005,0.4664331972599029,0.4469626843929291,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562495827674866,0.2419556677341461,1.1189260482788086,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9302062988281,297.19287109375,284.9943542480469,1.0,0.7306439280509949,0.3405213057994842,0.3405213057994842,1.0,1.0,-3.7513928413391113,0.9521200656890868,2.7992727756500244,0.1062311083078384,0.947083592414856,0.947083592414856,0.0,277.4288330078125,253.0,68279.75,0.0,4791.0712890625,1.0,278.44305419921875,282.8380126953125,298.0826110839844,301.4488220214844,293.1499938964844,293.1499938964844,278.1499938964844,33783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7144742012023926,3.714498281478882,9.206360118696466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.53515625,0.0,1589.2152099609375,1895.4371337890625,0.0,4300.0,0.9180119633674622,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118046522140503,0.4488374292850494,0.4087204039096832,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9223027229309082,0.6628190279006958,0.6309507489204407,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9580495357513428,0.7350553274154663,0.5152900218963623,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8212586641311646,0.4660663604736328,0.4463764429092407,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6630697250366211,0.2419638782739639,1.117419958114624,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.914794921875,297.18914794921875,284.90625,1.0,0.7244483828544617,0.3401415348052978,0.3401415348052978,1.0,1.0,-3.7459001541137695,0.9492003917694092,2.7966997623443604,0.1048184558749198,0.8617485165596008,0.8617485165596008,0.0,265.8194885253906,241.0,68803.0,0.0,4700.88818359375,1.0,278.1573791503906,282.72900390625,298.1291198730469,301.5907897949219,293.1499938964844,293.1499938964844,278.45001220703125,38632.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59611439704895,3.5961382389068604,8.628995828985353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.44140625,0.0,1493.445556640625,1895.4371337890625,0.0,4300.0,0.8955018520355225,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118046522140503,0.4488374292850494,0.4087204039096832,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9223027229309082,0.6628190279006958,0.6309507489204407,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9580495357513428,0.7350553274154663,0.5152900218963623,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8212586641311646,0.4660663604736328,0.4463764429092407,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6630697250366211,0.2419638782739639,1.117419958114624,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.914794921875,297.18914794921875,284.90625,1.0,0.7244483828544617,0.3401415348052978,0.3401415348052978,1.0,1.0,-3.7459001541137695,0.9492003917694092,2.7966997623443604,0.1048184558749198,0.8617485165596008,0.8617485165596008,0.0,265.8194885253906,241.0,68803.0,0.0,4700.88818359375,1.0,278.1573791503906,282.72900390625,298.1291198730469,301.5907897949219,293.1499938964844,293.1499938964844,278.45001220703125,38632.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59611439704895,3.5961382389068604,8.628995828985353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.44140625,0.0,1493.445556640625,1895.4371337890625,0.0,4300.0,0.8955018520355225,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820624589920044,0.4486923515796661,0.4078972041606903,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9344396591186525,0.6619971990585327,0.6294448375701904,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9705306887626648,0.7375297546386719,0.5164260268211365,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303137421607971,0.4664340615272522,0.4460475146770477,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671226441860199,0.2423748672008514,1.116399884223938,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9059753417969,297.1938781738281,284.9943542480469,1.0,0.7182646989822388,0.3397617936134338,0.3397617936134338,1.0,1.0,-3.742831945419312,0.9470199942588806,2.795812129974365,0.1033468171954155,0.9431973099708556,0.9431973099708556,0.0,253.56561279296875,229.0,68078.515625,0.0,4613.7568359375,1.0,278.44195556640625,282.84332275390625,298.07794189453125,301.4306945800781,293.1499938964844,293.1499938964844,278.1499938964844,33827.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697664976119995,3.697689056396485,9.123225481744156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.0322265625,0.0,1570.3798828125,1895.4371337890625,0.0,4300.0,0.9145100712776184,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.820624589920044,0.4486923515796661,0.4078972041606903,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9344396591186525,0.6619971990585327,0.6294448375701904,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9705306887626648,0.7375297546386719,0.5164260268211365,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303137421607971,0.4664340615272522,0.4460475146770477,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.671226441860199,0.2423748672008514,1.116399884223938,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9059753417969,297.1938781738281,284.9943542480469,1.0,0.7182646989822388,0.3397617936134338,0.3397617936134338,1.0,1.0,-3.742831945419312,0.9470199942588806,2.795812129974365,0.1033468171954155,0.9431973099708556,0.9431973099708556,0.0,253.56561279296875,229.0,68078.515625,0.0,4613.7568359375,1.0,278.44195556640625,282.84332275390625,298.07794189453125,301.4306945800781,293.1499938964844,293.1499938964844,278.1499938964844,33827.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697664976119995,3.697689056396485,9.123225481744156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.0322265625,0.0,1570.3798828125,1895.4371337890625,0.0,4300.0,0.9145100712776184,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291381001472473,0.4474794268608093,0.4066286385059356,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.946364402770996,0.6601465940475464,0.6275265216827393,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818352460861206,0.7386760115623474,0.5171045064926147,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8394262790679932,0.4660668075084686,0.4454517960548401,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795847415924072,0.2424098402261734,1.1149932146072388,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.89068603515625,297.190185546875,284.9071350097656,1.0,0.7119967341423035,0.33939129114151,0.33939129114151,1.0,1.0,-3.737414121627808,0.9441578388214112,2.7932562828063965,0.1019319742918014,0.8589620590209961,0.8589620590209961,0.0,241.96453857421875,217.0,68597.7109375,0.0,4524.2958984375,1.0,278.157470703125,282.7353210449219,298.1242980957031,301.5725402832031,293.1499938964844,293.1499938964844,278.45001220703125,38610.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580650329589844,3.580674171447754,8.554942496630247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7119140625,0.0,1476.531005859375,1895.4371337890625,0.0,4300.0,0.892058789730072,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291381001472473,0.4474794268608093,0.4066286385059356,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.946364402770996,0.6601465940475464,0.6275265216827393,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818352460861206,0.7386760115623474,0.5171045064926147,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8394262790679932,0.4660668075084686,0.4454517960548401,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795847415924072,0.2424098402261734,1.1149932146072388,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.89068603515625,297.190185546875,284.9071350097656,1.0,0.7119967341423035,0.33939129114151,0.33939129114151,1.0,1.0,-3.737414121627808,0.9441578388214112,2.7932562828063965,0.1019319742918014,0.8589620590209961,0.8589620590209961,0.0,241.96453857421875,217.0,68597.7109375,0.0,4524.2958984375,1.0,278.157470703125,282.7353210449219,298.1242980957031,301.5725402832031,293.1499938964844,293.1499938964844,278.45001220703125,38610.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580650329589844,3.580674171447754,8.554942496630247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7119140625,0.0,1476.531005859375,1895.4371337890625,0.0,4300.0,0.892058789730072,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8395115733146667,0.4473304450511932,0.405807763338089,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599897265434264,0.6593191027641296,0.6260213851928711,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937132000923156,0.7411312460899353,0.5182303190231323,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504833579063416,0.4664271771907806,0.4451196789741516,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6895838379859924,0.2428432404994964,1.1140841245651243,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.88189697265625,297.19482421875,284.99371337890625,1.0,0.705743134021759,0.3390207886695862,0.3390207886695862,1.0,1.0,-3.734467267990112,0.9420486688613892,2.7924184799194336,0.1004669591784477,0.9392988681793212,0.9392988681793212,0.0,229.7099151611328,220.0,67889.6484375,0.0,4437.83642578125,1.0,278.4418334960937,282.8480529785156,298.0738830566406,301.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,33812.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68330717086792,3.68333101272583,9.0525128371155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.0107421875,0.0,1554.02197265625,1895.4371337890625,0.0,4300.0,0.9112675786018372,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8395115733146667,0.4473304450511932,0.405807763338089,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599897265434264,0.6593191027641296,0.6260213851928711,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937132000923156,0.7411312460899353,0.5182303190231323,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504833579063416,0.4664271771907806,0.4451196789741516,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6895838379859924,0.2428432404994964,1.1140841245651243,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.88189697265625,297.19482421875,284.99371337890625,1.0,0.705743134021759,0.3390207886695862,0.3390207886695862,1.0,1.0,-3.734467267990112,0.9420486688613892,2.7924184799194336,0.1004669591784477,0.9392988681793212,0.9392988681793212,0.0,229.7099151611328,220.0,67889.6484375,0.0,4437.83642578125,1.0,278.4418334960937,282.8480529785156,298.0738830566406,301.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,33812.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68330717086792,3.68333101272583,9.0525128371155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.0107421875,0.0,1554.02197265625,1895.4371337890625,0.0,4300.0,0.9112675786018372,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.842340350151062,0.4467636346817016,0.4054559469223022,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634658694267272,0.6584499478340149,0.6253606677055359,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9968477487564088,0.7417325973510742,0.5188127160072327,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.853629469871521,0.4662910401821136,0.4450677037239074,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924721598625183,0.242911621928215,1.1143138408660889,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8747863769531,297.1934509277344,284.8764038085937,1.0,0.7044151425361633,0.3388355374336242,0.3388355374336242,1.0,1.0,-3.7341673374176025,0.9413420557975768,2.792825222015381,0.0999121516942977,0.8552554845809937,0.8552554845809937,0.0,226.5393829345703,220.0,68735.609375,0.0,4416.7734375,1.0,278.19708251953125,282.7142639160156,298.118896484375,301.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,38140.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638959407806397,3.638983726501465,8.835837661536061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.373046875,0.0,1536.8896484375,1895.4371337890625,0.0,4300.0,0.902267336845398,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431321382522583,0.4461061060428619,0.4047940969467163,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644566178321838,0.6574662327766418,0.6243749260902405,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9980847239494324,0.7422532439231873,0.5190904140472412,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547336459159851,0.4660483300685882,0.4447896480560303,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935485601425171,0.2428882718086242,1.1140494346618652,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8669128417969,297.1910400390625,284.9093017578125,1.0,0.7035199403762817,0.3386661410331726,0.3386661410331726,1.0,1.0,-3.7318673133850098,0.9400874972343444,2.7917797565460205,0.0992258936166763,0.8574529886245728,0.8574529886245728,0.0,225.1888427734375,223.0,68441.671875,0.0,4401.7646484375,1.0,278.15771484375,282.7420959472656,298.1210632324219,301.55828857421875,293.1499938964844,293.1499938964844,278.45001220703125,38549.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567392349243164,3.567416191101074,8.491708740621107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.228515625,0.0,1461.832275390625,1895.4371337890625,0.0,4300.0,0.8891052603721619,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8439884781837463,0.4458599090576172,0.4043166935443878,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9652994871139526,0.6565719842910767,0.6232559680938721,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.7446981072425842,0.5197980403900146,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559851050376892,0.4663363993167877,0.4448375999927521,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6948455572128296,0.2432652711868286,1.1150206327438354,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8581848144531,297.1950378417969,284.9950866699219,1.0,0.7030819058418274,0.338327407836914,0.338327407836914,1.0,1.0,-3.732020616531372,0.9390137195587158,2.793006658554077,0.098070740699768,0.9383884072303772,0.9383884072303772,0.0,224.02200317382807,226.0,67803.3359375,0.0,4394.7646484375,1.0,278.4417724609375,282.85302734375,298.0724792480469,301.4059753417969,293.1499938964844,293.1499938964844,278.1499938964844,33716.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6744401454925537,3.674463987350464,9.008980441649328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.072265625,0.0,1543.3302001953125,1895.4371337890625,0.0,4300.0,0.9092106223106384,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8439884781837463,0.4458599090576172,0.4043166935443878,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9652994871139526,0.6565719842910767,0.6232559680938721,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.7446981072425842,0.5197980403900146,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559851050376892,0.4663363993167877,0.4448375999927521,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6948455572128296,0.2432652711868286,1.1150206327438354,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8581848144531,297.1950378417969,284.9950866699219,1.0,0.7030819058418274,0.338327407836914,0.338327407836914,1.0,1.0,-3.732020616531372,0.9390137195587158,2.793006658554077,0.098070740699768,0.9383884072303772,0.9383884072303772,0.0,224.02200317382807,226.0,67803.3359375,0.0,4394.7646484375,1.0,278.4417724609375,282.85302734375,298.0724792480469,301.4059753417969,293.1499938964844,293.1499938964844,278.1499938964844,33716.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6744401454925537,3.674463987350464,9.008980441649328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.072265625,0.0,1543.3302001953125,1895.4371337890625,0.0,4300.0,0.9092106223106384,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8421961069107056,0.4445116221904754,0.4033989608287811,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630513191223145,0.6546254754066467,0.6217412948608398,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990054368972778,0.745796799659729,0.5212655663490295,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8546192049980164,0.4658535420894623,0.444630891084671,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938807964324951,0.2432123124599456,1.115609645843506,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8430480957031,297.1905822753906,284.91021728515625,1.0,0.7035784721374512,0.3379886448383331,0.3379886448383331,1.0,1.0,-3.731321334838867,0.9376786947250366,2.793642520904541,0.0970042198896408,0.8572341203689575,0.8572341203689575,0.0,225.1803436279297,229.0,68399.1484375,0.0,4400.21630859375,1.0,278.1576232910156,282.7460021972656,298.12139892578125,301.5545654296875,293.1499938964844,293.1499938964844,278.45001220703125,38433.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5623083114624023,3.5623319149017334,8.467521865895833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.037109375,0.0,1455.5499267578125,1895.4371337890625,0.0,4300.0,0.8878722786903381,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8421961069107056,0.4445116221904754,0.4033989608287811,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630513191223145,0.6546254754066467,0.6217412948608398,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990054368972778,0.745796799659729,0.5212655663490295,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8546192049980164,0.4658535420894623,0.444630891084671,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938807964324951,0.2432123124599456,1.115609645843506,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8430480957031,297.1905822753906,284.91021728515625,1.0,0.7035784721374512,0.3379886448383331,0.3379886448383331,1.0,1.0,-3.731321334838867,0.9376786947250366,2.793642520904541,0.0970042198896408,0.8572341203689575,0.8572341203689575,0.0,225.1803436279297,229.0,68399.1484375,0.0,4400.21630859375,1.0,278.1576232910156,282.7460021972656,298.12139892578125,301.5545654296875,293.1499938964844,293.1499938964844,278.45001220703125,38433.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5623083114624023,3.5623319149017334,8.467521865895833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.037109375,0.0,1455.5499267578125,1895.4371337890625,0.0,4300.0,0.8878722786903381,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.84007328748703,0.4439909756183624,0.4028437733650207,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602212905883788,0.6534721255302429,0.6205592751502991,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.998207151889801,0.7478004693984985,0.5228322148323059,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527698516845703,0.465874582529068,0.4446076452732086,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.692384660243988,0.2433145940303802,1.116227388381958,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8318176269531,297.1913757324219,284.9946594238281,1.0,0.7045562267303467,0.3376293182373047,0.3376293182373047,1.0,1.0,-3.731823682785034,0.9366433024406432,2.795180320739746,0.0957990139722824,0.937486469745636,0.937486469745636,0.0,226.99034118652344,232.0,67767.3125,0.0,4413.1728515625,1.0,278.4417419433594,282.8557434082031,298.07427978515625,301.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,33688.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670273780822754,3.670297622680664,8.988561717160337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.9892578125,0.0,1538.45068359375,1895.4371337890625,0.0,4300.0,0.9082425832748412,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.84007328748703,0.4439909756183624,0.4028437733650207,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602212905883788,0.6534721255302429,0.6205592751502991,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.998207151889801,0.7478004693984985,0.5228322148323059,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527698516845703,0.465874582529068,0.4446076452732086,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.692384660243988,0.2433145940303802,1.116227388381958,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8318176269531,297.1913757324219,284.9946594238281,1.0,0.7045562267303467,0.3376293182373047,0.3376293182373047,1.0,1.0,-3.731823682785034,0.9366433024406432,2.795180320739746,0.0957990139722824,0.937486469745636,0.937486469745636,0.0,226.99034118652344,232.0,67767.3125,0.0,4413.1728515625,1.0,278.4417419433594,282.8557434082031,298.07427978515625,301.4052734375,293.1499938964844,293.1499938964844,278.1499938964844,33688.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670273780822754,3.670297622680664,8.988561717160337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.9892578125,0.0,1538.45068359375,1895.4371337890625,0.0,4300.0,0.9082425832748412,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8359416127204895,0.4421712160110473,0.4016276895999908,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549189209938048,0.6510496139526367,0.6187332272529602,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9954448342323304,0.7482801079750061,0.5235203504562378,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8489543795585632,0.4648937880992889,0.4440709054470062,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6890101432800293,0.2427177131175995,1.1150825023651123,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8123779296875,297.1818542480469,284.9066162109375,1.0,0.7054784297943115,0.3372699618339538,0.3372699618339538,1.0,1.0,-3.726983070373535,0.9340047836303712,2.792978286743164,0.0943534895777702,0.8531381487846375,0.8531381487846375,0.0,230.2582855224609,235.0,68275.9140625,0.0,4420.52099609375,1.0,278.15802001953125,282.74725341796875,298.1234130859375,301.55133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38575.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5544354915618896,3.5544590950012207,8.430136517745268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.5556640625,0.0,1448.1885986328125,1895.4371337890625,0.0,4300.0,0.8861092329025269,1.0,0.0,3.0,1.0,0.0
