time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8359416127204895,0.4421712160110473,0.4016276895999908,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549189209938048,0.6510496139526367,0.6187332272529602,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9954448342323304,0.7482801079750061,0.5235203504562378,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8489543795585632,0.4648937880992889,0.4440709054470062,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6890101432800293,0.2427177131175995,1.1150825023651123,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8123779296875,297.1818542480469,284.9066162109375,1.0,0.7054784297943115,0.3372699618339538,0.3372699618339538,1.0,1.0,-3.726983070373535,0.9340047836303712,2.792978286743164,0.0943534895777702,0.8531381487846375,0.8531381487846375,0.0,230.2582855224609,235.0,68275.9140625,0.0,4420.52099609375,1.0,278.15802001953125,282.74725341796875,298.1234130859375,301.55133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38575.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5544354915618896,3.5544590950012207,8.430136517745268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.5556640625,0.0,1448.1885986328125,1895.4371337890625,0.0,4300.0,0.8861092329025269,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339275121688843,0.4416849017143249,0.401025116443634,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.952243983745575,0.6502227187156677,0.6177918910980225,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940723180770874,0.7490931153297424,0.5238984227180481,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8470617532730103,0.4646498560905456,0.4437432885169983,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872502565383911,0.2424918115139007,1.1140204668045044,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8049621582031,297.1802062988281,285.00927734375,1.0,0.7058594226837158,0.3370902836322784,0.3370902836322784,1.0,1.0,-3.723901510238648,0.9324953556060792,2.7914061546325684,0.0934272706508636,0.9261063933372498,0.9261063933372498,0.0,231.8495635986328,235.0,67441.25,0.0,4422.09130859375,1.0,278.3994140625,282.868896484375,298.0788269042969,301.3471069335937,293.1499938964844,293.1499938964844,278.45001220703125,34149.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602929592132568,3.602952718734741,8.661733659209858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.48046875,0.0,1467.75927734375,1895.4371337890625,0.0,4300.0,0.8948880434036255,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325024843215942,0.4412506222724914,0.4007191658020019,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.95024174451828,0.6494719982147217,0.6171628832817078,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9931997656822203,0.7499549388885498,0.5245676040649414,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457196354866028,0.4644689857959747,0.4436374604701996,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.685970664024353,0.2423066198825836,1.113458514213562,284.99072265625,284.95001220703125,303.6326599121094,294.6871337890625,298.79840087890625,297.17938232421875,284.9895324707031,1.0,0.7063427567481995,0.336939126253128,0.336939126253128,1.0,1.0,-3.722777128219605,0.9316563606262208,2.791120767593384,0.0927813947200775,0.9304108023643494,0.9304108023643494,0.0,233.13333129882807,238.0,67548.1171875,0.0,4427.13671875,1.0,278.4425964355469,282.8572998046875,298.07489013671875,301.39410400390625,293.1499938964844,293.1499938964844,278.1499938964844,33790.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658102989196777,3.658126592636109,8.929047794481448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.232421875,0.0,1525.6329345703125,1895.4371337890625,0.0,4300.0,0.905305564403534,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280786275863647,0.4392184913158417,0.3993019461631775,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442562460899352,0.6468125581741333,0.6151014566421509,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.989939033985138,0.7502278089523315,0.5251024961471558,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415966033935547,0.4632282853126526,0.4428413212299347,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820719242095947,0.2413879334926605,1.1107782125473022,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7781066894531,297.1686706542969,284.9076232910156,1.0,0.7070346474647522,0.3366367518901825,0.3366367518901825,1.0,1.0,-3.715062379837036,0.9283564686775208,2.78670597076416,0.0912263095378875,0.8488866686820984,0.8488866686820984,0.0,236.69259643554688,241.0,67953.8203125,0.0,4428.3046875,1.0,278.1578369140625,282.7557678222656,298.12322998046875,301.53125,293.1499938964844,293.1499938964844,278.45001220703125,38693.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53177809715271,3.531801462173462,8.323004294652492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.306640625,0.0,1425.0777587890625,1895.4371337890625,0.0,4300.0,0.8813016414642334,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280786275863647,0.4392184913158417,0.3993019461631775,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442562460899352,0.6468125581741333,0.6151014566421509,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.989939033985138,0.7502278089523315,0.5251024961471558,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415966033935547,0.4632282853126526,0.4428413212299347,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820719242095947,0.2413879334926605,1.1107782125473022,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7781066894531,297.1686706542969,284.9076232910156,1.0,0.7070346474647522,0.3366367518901825,0.3366367518901825,1.0,1.0,-3.715062379837036,0.9283564686775208,2.78670597076416,0.0912263095378875,0.8488866686820984,0.8488866686820984,0.0,236.69259643554688,241.0,67953.8203125,0.0,4428.3046875,1.0,278.1578369140625,282.7557678222656,298.12322998046875,301.53125,293.1499938964844,293.1499938964844,278.45001220703125,38693.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53177809715271,3.531801462173462,8.323004294652492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.306640625,0.0,1425.0777587890625,1895.4371337890625,0.0,4300.0,0.8813016414642334,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246007561683655,0.4381244480609894,0.3982501327991485,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393336176872252,0.6450434327125549,0.6133627891540527,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9874917268753052,0.7517083883285522,0.526030421257019,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383430242538452,0.4626070261001587,0.4422272145748138,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788490414619446,0.2407463639974594,1.1080920696258545,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7637939453125,297.1658020019531,284.98797607421875,1.0,0.7076625823974609,0.3363343775272369,0.3363343775272369,1.0,1.0,-3.7088425159454346,0.9255143404006958,2.7833282947540283,0.089539960026741,0.9228954911231996,0.9228954911231996,0.0,239.60934448242188,244.0,67195.125,0.0,4429.55224609375,1.0,278.44146728515625,282.8638000488281,298.07489013671875,301.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,33951.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632260799407959,3.632284164428711,8.803336868368206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.8974609375,0.0,1498.266357421875,1895.4371337890625,0.0,4300.0,0.899822473526001,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246007561683655,0.4381244480609894,0.3982501327991485,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393336176872252,0.6450434327125549,0.6133627891540527,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9874917268753052,0.7517083883285522,0.526030421257019,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383430242538452,0.4626070261001587,0.4422272145748138,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788490414619446,0.2407463639974594,1.1080920696258545,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7637939453125,297.1658020019531,284.98797607421875,1.0,0.7076625823974609,0.3363343775272369,0.3363343775272369,1.0,1.0,-3.7088425159454346,0.9255143404006958,2.7833282947540283,0.089539960026741,0.9228954911231996,0.9228954911231996,0.0,239.60934448242188,244.0,67195.125,0.0,4429.55224609375,1.0,278.44146728515625,282.8638000488281,298.07489013671875,301.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,33951.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632260799407959,3.632284164428711,8.803336868368206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.8974609375,0.0,1498.266357421875,1895.4371337890625,0.0,4300.0,0.899822473526001,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8202260136604309,0.4359705746173858,0.396700918674469,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.933273196220398,0.6422429084777832,0.6111456751823425,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840764999389648,0.7518281936645508,0.5264397859573364,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8343347907066345,0.4612171947956085,0.4412722587585449,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6749306321144104,0.2396531999111175,1.1045573949813845,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7437744140625,297.1551818847656,284.9078063964844,1.0,0.7081305980682373,0.3361102640628814,0.3361102640628814,1.0,1.0,-3.6994104385375977,0.9219595789909364,2.777451038360596,0.0880355089902877,0.8430485725402832,0.8430485725402832,0.0,243.1418914794922,247.0,67561.3515625,0.0,4425.76025390625,1.0,278.1585388183594,282.76470947265625,298.1218566894531,301.50518798828125,293.1499938964844,293.1499938964844,278.45001220703125,38641.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5055954456329346,3.5056185722351074,8.20005766399845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.2197265625,0.0,1397.34814453125,1895.4371337890625,0.0,4300.0,0.8753911256790161,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8202260136604309,0.4359705746173858,0.396700918674469,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.933273196220398,0.6422429084777832,0.6111456751823425,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840764999389648,0.7518281936645508,0.5264397859573364,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8343347907066345,0.4612171947956085,0.4412722587585449,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6749306321144104,0.2396531999111175,1.1045573949813845,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7437744140625,297.1551818847656,284.9078063964844,1.0,0.7081305980682373,0.3361102640628814,0.3361102640628814,1.0,1.0,-3.6994104385375977,0.9219595789909364,2.777451038360596,0.0880355089902877,0.8430485725402832,0.8430485725402832,0.0,243.1418914794922,247.0,67561.3515625,0.0,4425.76025390625,1.0,278.1585388183594,282.76470947265625,298.1218566894531,301.50518798828125,293.1499938964844,293.1499938964844,278.45001220703125,38641.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5055954456329346,3.5056185722351074,8.20005766399845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.2197265625,0.0,1397.34814453125,1895.4371337890625,0.0,4300.0,0.8753911256790161,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167649507522583,0.4347364604473114,0.3955383002758026,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283633828163148,0.6403162479400635,0.6092743277549744,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9815382957458496,0.7531337738037109,0.5272608399391174,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311751484870911,0.4604452550411224,0.4405260384082794,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717137694358826,0.2388544976711273,1.1011801958084106,284.9871826171875,284.95001220703125,303.4730834960937,294.7079467773437,298.7298583984375,297.1524658203125,284.9863586425781,1.0,0.7085632681846619,0.335886150598526,0.335886150598526,1.0,1.0,-3.691778898239136,0.9189603328704834,2.7728185653686523,0.0864514335989952,0.9150035977363586,0.9150035977363586,0.0,246.01597595214844,250.0,66786.7578125,0.0,4422.8095703125,1.0,278.4412536621094,282.8712463378906,298.0741577148437,301.34576416015625,293.1499938964844,293.1499938964844,278.1499938964844,33991.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6038472652435294,3.603870391845703,8.666146413816023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.2861328125,0.0,1467.590087890625,1895.4371337890625,0.0,4300.0,0.8934758901596069,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167649507522583,0.4347364604473114,0.3955383002758026,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283633828163148,0.6403162479400635,0.6092743277549744,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9815382957458496,0.7531337738037109,0.5272608399391174,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311751484870911,0.4604452550411224,0.4405260384082794,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717137694358826,0.2388544976711273,1.1011801958084106,284.9871826171875,284.95001220703125,303.4730834960937,294.7079467773437,298.7298583984375,297.1524658203125,284.9863586425781,1.0,0.7085632681846619,0.335886150598526,0.335886150598526,1.0,1.0,-3.691778898239136,0.9189603328704834,2.7728185653686523,0.0864514335989952,0.9150035977363586,0.9150035977363586,0.0,246.01597595214844,250.0,66786.7578125,0.0,4422.8095703125,1.0,278.4412536621094,282.8712463378906,298.0741577148437,301.34576416015625,293.1499938964844,293.1499938964844,278.1499938964844,33991.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6038472652435294,3.603870391845703,8.666146413816023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.2861328125,0.0,1467.590087890625,1895.4371337890625,0.0,4300.0,0.8934758901596069,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148618936538696,0.4336269497871399,0.3948759734630584,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9257284998893738,0.6388884782791138,0.6082774996757507,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.980072259902954,0.7531335949897766,0.527572751045227,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294768333435059,0.4597240686416626,0.4401186108589172,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700159907341003,0.238278329372406,1.0994731187820437,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7201843261719,297.1475830078125,284.876220703125,1.0,0.7087832093238831,0.3357740938663482,0.3357740938663482,1.0,1.0,-3.687621355056762,0.9173544645309448,2.7702667713165283,0.0857534706592559,0.833145260810852,0.833145260810852,0.0,247.6007843017578,250.0,67437.328125,0.0,4421.30810546875,1.0,278.1995849609375,282.7464904785156,298.119384765625,301.5428771972656,293.1499938964844,293.1499938964844,278.1499938964844,38819.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544966697692871,3.544990062713623,8.385280239053827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.1083984375,0.0,1439.9139404296875,1895.4371337890625,0.0,4300.0,0.8816825151443481,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.812386155128479,0.4324739873409271,0.3938869833946228,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224321842193604,0.6373867988586426,0.606931209564209,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780234098434448,0.7531031966209412,0.5275639295578003,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8272951245307922,0.4589275419712066,0.4394465684890747,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678654551506042,0.2376260310411453,1.0970178842544556,284.9094543457031,284.95001220703125,303.4327697753906,294.7142944335937,298.71014404296875,297.1421813964844,284.9098815917969,1.0,0.7088525891304016,0.3356982469558716,0.3356982469558716,1.0,1.0,-3.681039571762085,0.9151410460472108,2.765898466110229,0.0849149748682975,0.8376368880271912,0.8376368880271912,0.0,249.5015869140625,253.0,67092.6328125,0.0,4415.115234375,1.0,278.15850830078125,282.7762451171875,298.12115478515625,301.4754943847656,293.1499938964844,293.1499938964844,278.45001220703125,38757.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4723117351531982,3.472334623336792,8.045086019592418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.6826171875,0.0,1363.951416015625,1895.4371337890625,0.0,4300.0,0.8682275414466858,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088261485099792,0.4311096370220184,0.3926143646240234,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176424145698548,0.6353101134300232,0.604926586151123,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9753783345222472,0.7542360424995422,0.5282712578773499,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241786360740662,0.4580174088478088,0.4385757744312286,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646692156791687,0.2366915792226791,1.0930486917495728,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6966552734375,297.1396789550781,284.9845275878906,1.0,0.7091204524040222,0.3355465233325958,0.3355465233325958,1.0,1.0,-3.672116756439209,0.9119990468025208,2.760117530822754,0.0834282115101814,0.9067373275756836,0.9067373275756836,0.0,252.358139038086,256.0,66335.15625,0.0,4408.50537109375,1.0,278.44097900390625,282.8791809082031,298.0736389160156,301.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,34028.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572760820388794,3.572783708572388,8.517284868503339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.6162109375,0.0,1434.486083984375,1895.4371337890625,0.0,4300.0,0.8865243196487427,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088261485099792,0.4311096370220184,0.3926143646240234,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176424145698548,0.6353101134300232,0.604926586151123,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9753783345222472,0.7542360424995422,0.5282712578773499,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241786360740662,0.4580174088478088,0.4385757744312286,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646692156791687,0.2366915792226791,1.0930486917495728,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6966552734375,297.1396789550781,284.9845275878906,1.0,0.7091204524040222,0.3355465233325958,0.3355465233325958,1.0,1.0,-3.672116756439209,0.9119990468025208,2.760117530822754,0.0834282115101814,0.9067373275756836,0.9067373275756836,0.0,252.358139038086,256.0,66335.15625,0.0,4408.50537109375,1.0,278.44097900390625,282.8791809082031,298.0736389160156,301.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,34028.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572760820388794,3.572783708572388,8.517284868503339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.6162109375,0.0,1434.486083984375,1895.4371337890625,0.0,4300.0,0.8865243196487427,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042930364608765,0.428750067949295,0.3908632099628448,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.91200053691864,0.6322607398033142,0.6024578213691711,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9717557430267334,0.7540598511695862,0.5284631848335266,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203590512275696,0.4563835859298706,0.4373775124549866,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6608983874320984,0.2353429943323135,1.0883203744888306,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6772766113281,297.1297607421875,284.909423828125,1.0,0.7092542052268982,0.3353948295116424,0.3353948295116424,1.0,1.0,-3.660147666931152,0.907943308353424,2.752204418182373,0.0818791463971138,0.8307604789733887,0.8307604789733887,0.0,255.81700134277344,259.0,66611.4140625,0.0,4397.30615234375,1.0,278.15899658203125,282.7860107421875,298.1200866699219,301.4441223144531,293.1499938964844,293.1499938964844,278.45001220703125,38692.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44060492515564,3.440627336502075,7.898832450337068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.28125,0.0,1331.4368896484375,1895.4371337890625,0.0,4300.0,0.8610449433326721,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042930364608765,0.428750067949295,0.3908632099628448,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.91200053691864,0.6322607398033142,0.6024578213691711,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9717557430267334,0.7540598511695862,0.5284631848335266,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203590512275696,0.4563835859298706,0.4373775124549866,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6608983874320984,0.2353429943323135,1.0883203744888306,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6772766113281,297.1297607421875,284.909423828125,1.0,0.7092542052268982,0.3353948295116424,0.3353948295116424,1.0,1.0,-3.660147666931152,0.907943308353424,2.752204418182373,0.0818791463971138,0.8307604789733887,0.8307604789733887,0.0,255.81700134277344,259.0,66611.4140625,0.0,4397.30615234375,1.0,278.15899658203125,282.7860107421875,298.1200866699219,301.4441223144531,293.1499938964844,293.1499938964844,278.45001220703125,38692.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.44060492515564,3.440627336502075,7.898832450337068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.28125,0.0,1331.4368896484375,1895.4371337890625,0.0,4300.0,0.8610449433326721,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006255030632019,0.4272624254226684,0.3894947171211242,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075142741203308,0.630039632320404,0.6003327369689941,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9690173864364624,0.7550168037414551,0.5290629267692566,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172450661659241,0.4553437829017639,0.4363956153392792,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6577470302581787,0.234283834695816,1.083823561668396,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6642150878906,297.12744140625,284.9828796386719,1.0,0.7093780040740967,0.3353222608566284,0.3353222608566284,1.0,1.0,-3.6500673294067374,0.9047086238861084,2.74535870552063,0.0805289968848228,0.898183286190033,0.898183286190033,0.0,258.6593017578125,262.0,65842.5859375,0.0,4387.4775390625,1.0,278.4407043457031,282.8879699707031,298.0730285644531,301.2851867675781,293.1499938964844,293.1499938964844,278.75,34070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5388617515563965,3.538884401321411,8.356424245903327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.208984375,0.0,1399.00048828125,1895.4371337890625,0.0,4300.0,0.8789694905281067,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006255030632019,0.4272624254226684,0.3894947171211242,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075142741203308,0.630039632320404,0.6003327369689941,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9690173864364624,0.7550168037414551,0.5290629267692566,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172450661659241,0.4553437829017639,0.4363956153392792,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6577470302581787,0.234283834695816,1.083823561668396,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6642150878906,297.12744140625,284.9828796386719,1.0,0.7093780040740967,0.3353222608566284,0.3353222608566284,1.0,1.0,-3.6500673294067374,0.9047086238861084,2.74535870552063,0.0805289968848228,0.898183286190033,0.898183286190033,0.0,258.6593017578125,262.0,65842.5859375,0.0,4387.4775390625,1.0,278.4407043457031,282.8879699707031,298.0730285644531,301.2851867675781,293.1499938964844,293.1499938964844,278.75,34070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5388617515563965,3.538884401321411,8.356424245903327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.208984375,0.0,1399.00048828125,1895.4371337890625,0.0,4300.0,0.8789694905281067,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.797416090965271,0.4258856177330017,0.3883813321590423,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903695583343506,0.6279878616333008,0.5985233783721924,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9666825532913208,0.7560715675354004,0.5298851728439331,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8145158290863037,0.4544546008110046,0.4356687366962433,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6550179719924927,0.2333430349826812,1.080122470855713,285.02606201171875,284.95001220703125,303.2704162597656,294.7423095703125,298.65252685546875,297.126708984375,285.0230712890625,1.0,0.7096953392028809,0.3352496922016144,0.3352496922016144,1.0,1.0,-3.642211437225342,0.9021425247192384,2.7400686740875244,0.0794131681323051,0.9831919074058532,0.9831919074058532,0.0,261.33282470703125,265.0,65421.5078125,0.0,4382.68603515625,1.0,278.7423400878906,282.95867919921875,298.05487060546875,301.2252197265625,293.1499938964844,293.1499938964844,278.45001220703125,31766.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712647199630737,3.712671041488648,9.197306098940316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.8525390625,0.0,1571.76806640625,1895.4371337890625,0.0,4300.0,0.9160618185997008,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.797416090965271,0.4258856177330017,0.3883813321590423,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903695583343506,0.6279878616333008,0.5985233783721924,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9666825532913208,0.7560715675354004,0.5298851728439331,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8145158290863037,0.4544546008110046,0.4356687366962433,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6550179719924927,0.2333430349826812,1.080122470855713,285.02606201171875,284.95001220703125,303.2704162597656,294.7423095703125,298.65252685546875,297.126708984375,285.0230712890625,1.0,0.7096953392028809,0.3352496922016144,0.3352496922016144,1.0,1.0,-3.642211437225342,0.9021425247192384,2.7400686740875244,0.0794131681323051,0.9831919074058532,0.9831919074058532,0.0,261.33282470703125,265.0,65421.5078125,0.0,4382.68603515625,1.0,278.7423400878906,282.95867919921875,298.05487060546875,301.2252197265625,293.1499938964844,293.1499938964844,278.45001220703125,31766.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712647199630737,3.712671041488648,9.197306098940316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.8525390625,0.0,1571.76806640625,1895.4371337890625,0.0,4300.0,0.9160618185997008,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953115701675415,0.4245241582393646,0.3875647187232971,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013534188270568,0.6262999773025513,0.5973631143569946,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649494290351868,0.755702793598175,0.5300173163414001,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.812724769115448,0.453518658876419,0.4351250231266022,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533274054527283,0.2326002866029739,1.0778722763061523,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6424865722656,297.1210021972656,284.8734130859375,1.0,0.709797739982605,0.3352133929729461,0.3352133929729461,1.0,1.0,-3.636640310287476,0.9003648161888123,2.7362754344940186,0.0788460597395896,0.8840920925140381,0.8840920925140381,0.0,263.032958984375,265.0,66444.1171875,0.0,4378.0625,1.0,278.49609375,282.7949523925781,298.11090087890625,301.4564514160156,293.1499938964844,293.1499938964844,278.45001220703125,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7014338970184326,3.70145845413208,9.141833174908244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8505859375,0.0,1592.460693359375,1895.4371337890625,0.0,4300.0,0.9148237109184264,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924555540084839,0.4229863584041595,0.3862947821617126,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8982693552970886,0.6243886351585388,0.5957075357437134,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9623861312866212,0.7551370859146118,0.5296957492828369,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102600574493408,0.4523878991603851,0.4342019259929657,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6510840058326721,0.2317016124725341,1.074542999267578,284.88922119140625,284.95001220703125,303.22967529296875,294.74969482421875,298.6309814453125,297.1136474609375,284.890380859375,1.0,0.7096796035766602,0.3351812362670898,0.3351812362670898,1.0,1.0,-3.6276214122772217,0.8975737690925598,2.730047702789306,0.0779692009091377,0.8686537146568298,0.8686537146568298,0.0,265.1617736816406,268.0,66040.5703125,0.0,4366.7412109375,1.0,278.457275390625,282.8103942871094,298.1199645996094,301.4023132324219,293.1499938964844,293.1499938964844,278.75,38316.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624334812164306,3.624358892440796,8.76495960255852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3955078125,0.0,1522.0159912109375,1895.4371337890625,0.0,4300.0,0.9012417197227478,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884478569030762,0.421211838722229,0.3845681250095367,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937763571739197,0.6218142509460449,0.593153178691864,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590873122215272,0.7556994557380676,0.5299159288406372,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066534996032715,0.4510379433631897,0.4328616857528686,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477015018463135,0.2303692549467086,1.0687100887298584,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6168518066406,297.1101989746094,284.9815979003906,1.0,0.7095001339912415,0.3351169526576996,0.3351169526576996,1.0,1.0,-3.614095687866211,0.893346905708313,2.7207489013671875,0.0763397738337516,0.9433730244636536,0.9433730244636536,0.0,268.2270812988281,271.0,65089.0078125,0.0,4349.06298828125,1.0,278.7421264648437,282.9305419921875,298.072265625,301.2359924316406,293.1499938964844,293.1499938964844,278.45001220703125,34049.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7149136066436768,3.714937925338745,9.208539495375588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.9345703125,0.0,1591.740966796875,1895.4371337890625,0.0,4300.0,0.9184610843658448,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884478569030762,0.421211838722229,0.3845681250095367,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937763571739197,0.6218142509460449,0.593153178691864,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590873122215272,0.7556994557380676,0.5299159288406372,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066534996032715,0.4510379433631897,0.4328616857528686,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477015018463135,0.2303692549467086,1.0687100887298584,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6168518066406,297.1101989746094,284.9815979003906,1.0,0.7095001339912415,0.3351169526576996,0.3351169526576996,1.0,1.0,-3.614095687866211,0.893346905708313,2.7207489013671875,0.0763397738337516,0.9433730244636536,0.9433730244636536,0.0,268.2270812988281,271.0,65089.0078125,0.0,4349.06298828125,1.0,278.7421264648437,282.9305419921875,298.072265625,301.2359924316406,293.1499938964844,293.1499938964844,278.45001220703125,34049.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7149136066436768,3.714937925338745,9.208539495375588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.9345703125,0.0,1591.740966796875,1895.4371337890625,0.0,4300.0,0.9184610843658448,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7839871048927307,0.4185071885585785,0.382533997297287,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.888864278793335,0.6183441281318665,0.5903129577636719,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.95516037940979,0.754972517490387,0.5297624468803406,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025819063186646,0.449026346206665,0.4313258230686188,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.644087016582489,0.2286721915006637,1.062459111213684,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5973205566406,297.0998840332031,284.89617919921875,1.0,0.7092272043228149,0.3350526392459869,0.3350526392459869,1.0,1.0,-3.5986876487731934,0.8885473012924194,2.7101402282714844,0.0747897624969482,0.8512759804725647,0.8512759804725647,0.0,271.6589660644531,274.0,65345.90625,0.0,4328.63671875,1.0,278.4574279785156,282.82891845703125,298.119873046875,301.3618469238281,293.1499938964844,293.1499938964844,278.75,39283.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571382522583008,3.571406364440918,8.510714906151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.81640625,0.0,1471.4886474609375,1895.4371337890625,0.0,4300.0,0.8905510902404785,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7839871048927307,0.4185071885585785,0.382533997297287,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.888864278793335,0.6183441281318665,0.5903129577636719,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.95516037940979,0.754972517490387,0.5297624468803406,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025819063186646,0.449026346206665,0.4313258230686188,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.644087016582489,0.2286721915006637,1.062459111213684,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5973205566406,297.0998840332031,284.89617919921875,1.0,0.7092272043228149,0.3350526392459869,0.3350526392459869,1.0,1.0,-3.5986876487731934,0.8885473012924194,2.7101402282714844,0.0747897624969482,0.8512759804725647,0.8512759804725647,0.0,271.6589660644531,274.0,65345.90625,0.0,4328.63671875,1.0,278.4574279785156,282.82891845703125,298.119873046875,301.3618469238281,293.1499938964844,293.1499938964844,278.75,39283.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571382522583008,3.571406364440918,8.510714906151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.81640625,0.0,1471.4886474609375,1895.4371337890625,0.0,4300.0,0.8905510902404785,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804844975471497,0.4168325662612915,0.3809448182582855,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848985433578491,0.6158646941184998,0.5878881812095642,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522782564163208,0.7555965781211853,0.5300788879394531,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993230223655701,0.4477392733097076,0.4300661981105804,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410881280899048,0.2273427248001098,1.05662202835083,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5856018066406,297.0985107421875,284.98553466796875,1.0,0.7089788317680359,0.3351408541202545,0.3351408541202545,1.0,1.0,-3.585692882537842,0.8849500417709351,2.700742721557617,0.0736959874629974,0.9275424480438232,0.9275424480438232,0.0,274.4049987792969,277.0,64426.28125,0.0,4310.60498046875,1.0,278.7417297363281,282.9466552734375,298.0685119628906,301.1905822753906,293.1499938964844,293.1499938964844,278.45001220703125,34175.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662421226501465,3.662445068359375,8.950141250352317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.9892578125,0.0,1533.3363037109375,1895.4371337890625,0.0,4300.0,0.9068050384521484,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804844975471497,0.4168325662612915,0.3809448182582855,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848985433578491,0.6158646941184998,0.5878881812095642,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522782564163208,0.7555965781211853,0.5300788879394531,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993230223655701,0.4477392733097076,0.4300661981105804,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410881280899048,0.2273427248001098,1.05662202835083,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5856018066406,297.0985107421875,284.98553466796875,1.0,0.7089788317680359,0.3351408541202545,0.3351408541202545,1.0,1.0,-3.585692882537842,0.8849500417709351,2.700742721557617,0.0736959874629974,0.9275424480438232,0.9275424480438232,0.0,274.4049987792969,277.0,64426.28125,0.0,4310.60498046875,1.0,278.7417297363281,282.9466552734375,298.0685119628906,301.1905822753906,293.1499938964844,293.1499938964844,278.45001220703125,34175.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662421226501465,3.662445068359375,8.950141250352317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.9892578125,0.0,1533.3363037109375,1895.4371337890625,0.0,4300.0,0.9068050384521484,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769355177879333,0.4145040512084961,0.3792569935321808,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8809833526611328,0.6128858923912048,0.5855153203010559,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9490677118301392,0.7548753023147583,0.5299509763717651,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7960598468780518,0.4460068047046661,0.4287899732589721,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.638227105140686,0.2258747369050979,1.0513042211532593,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.5701904296875,297.0904235839844,284.8996276855469,1.0,0.7087329030036926,0.3352162539958954,0.3352162539958954,1.0,1.0,-3.572730541229248,0.8813221454620361,2.691408395767212,0.0728366822004318,0.8444433808326721,0.8444433808326721,0.0,277.2336730957031,277.0,64745.0625,0.0,4293.23046875,1.0,278.4638061523437,282.8445129394531,298.1175231933594,301.33062744140625,293.1499938964844,293.1499938964844,278.45001220703125,39498.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531540870666504,3.531564474105835,8.321886753037688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.2919921875,0.0,1430.6529541015625,1895.4371337890625,0.0,4300.0,0.8820463418960571,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762657403945923,0.4141371846199035,0.3789202570915222,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.880251944065094,0.6123989820480347,0.5850545763969421,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.94843989610672,0.7547969222068787,0.5298804640769958,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954411506652832,0.445722222328186,0.4285272657871246,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6376898884773254,0.2256223261356353,1.0502562522888184,284.90240478515625,284.95001220703125,303.066650390625,294.7791748046875,298.5677185058594,297.0892944335937,284.90313720703125,1.0,0.7086620926856995,0.3352290987968445,0.3352290987968445,1.0,1.0,-3.570108890533448,0.8805813193321228,2.68952751159668,0.072630189359188,0.842530369758606,0.842530369758606,0.0,277.7503967285156,280.0,64670.98046875,0.0,4289.39208984375,1.0,278.4585266113281,282.84814453125,298.1148681640625,301.31451416015625,293.1499938964844,293.1499938964844,278.75,39145.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.520292520523072,3.5203158855438232,8.268958140433824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.759765625,0.0,1416.290771484375,1895.4371337890625,0.0,4300.0,0.8790727853775024,1.0,0.0,3.0,1.0,0.0
