time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7743038535118103,0.4132217764854431,0.3779488503932953,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780701160430908,0.6110647916793823,0.583652138710022,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466781616210938,0.7549832463264465,0.5298325419425964,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936099171638489,0.4449957311153412,0.4277506172657013,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360580325126648,0.2248903810977935,1.046913981437683,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5614929199219,297.0882263183594,285.0057983398437,1.0,0.7084555625915527,0.3352732062339782,0.3352732062339782,1.0,1.0,-3.5622339248657227,0.8783753514289856,2.683858633041382,0.0719678029417991,0.9137925505638124,0.9137925505638124,0.0,279.2876281738281,280.0,63781.51953125,0.0,4277.798828125,1.0,278.6985778808594,282.9701538085937,298.0687561035156,301.1061096191406,293.1499938964844,293.1499938964844,278.75,34423.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565040349960327,3.5650634765625,8.480514566144848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.2021484375,0.0,1429.1636962890625,1895.4371337890625,0.0,4300.0,0.8867543339729309,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728248238563538,0.4123678207397461,0.3772696852684021,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8763637542724609,0.6098135709762573,0.5825574994087219,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.94547301530838,0.755211591720581,0.53007572889328,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7922122478485107,0.4443437159061432,0.4272044599056244,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.634757399559021,0.2242196053266525,1.0441654920578003,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5561218261719,297.0880432128906,284.98486328125,1.0,0.7083590030670166,0.3353314399719238,0.3353314399719238,1.0,1.0,-3.5564277172088623,0.8768271803855896,2.679600477218628,0.0715594217181205,0.9160728454589844,0.9160728454589844,0.0,280.53076171875,283.0,63802.1875,0.0,4269.93505859375,1.0,278.7422180175781,282.9584045410156,298.0639343261719,301.1466064453125,293.1499938964844,293.1499938964844,278.45001220703125,34017.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617788791656494,3.617812156677246,8.733327376830857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.2578125,0.0,1482.9276123046875,1895.4371337890625,0.0,4300.0,0.8963956832885742,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.768689751625061,0.4095960557460785,0.3751715421676636,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718143701553345,0.6062507033348083,0.5796278715133667,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415402412414552,0.7542011141777039,0.529731035232544,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7883655428886414,0.4422320127487182,0.4255757331848144,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314137578010559,0.2224201709032058,1.0374497175216677,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.538330078125,297.0788269042969,284.9054260253906,1.0,0.7079647183418274,0.3354478776454925,0.3354478776454925,1.0,1.0,-3.539935350418091,0.8722654581069946,2.6676700115203857,0.0705155730247497,0.8345441818237305,0.8345441818237305,0.0,283.9068298339844,286.0,64016.9296875,0.0,4246.7392578125,1.0,278.458740234375,282.8631591796875,298.11016845703125,301.2680358886719,293.1499938964844,293.1499938964844,278.75,38999.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473701238632202,3.473724126815796,8.051526947383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3857421875,0.0,1367.0887451171875,1895.4371337890625,0.0,4300.0,0.8686555027961731,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.768689751625061,0.4095960557460785,0.3751715421676636,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718143701553345,0.6062507033348083,0.5796278715133667,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415402412414552,0.7542011141777039,0.529731035232544,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7883655428886414,0.4422320127487182,0.4255757331848144,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314137578010559,0.2224201709032058,1.0374497175216677,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.538330078125,297.0788269042969,284.9054260253906,1.0,0.7079647183418274,0.3354478776454925,0.3354478776454925,1.0,1.0,-3.539935350418091,0.8722654581069946,2.6676700115203857,0.0705155730247497,0.8345441818237305,0.8345441818237305,0.0,283.9068298339844,286.0,64016.9296875,0.0,4246.7392578125,1.0,278.458740234375,282.8631591796875,298.11016845703125,301.2680358886719,293.1499938964844,293.1499938964844,278.75,38999.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.473701238632202,3.473724126815796,8.051526947383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3857421875,0.0,1367.0887451171875,1895.4371337890625,0.0,4300.0,0.8686555027961731,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7657333612442017,0.4080040752887726,0.3736563324928283,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8684845566749573,0.6039341688156128,0.5773622989654541,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9388543367385864,0.7543711066246033,0.5297353267669678,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855570912361145,0.4409534633159637,0.4243286848068237,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288655996322632,0.2211345583200454,1.0318150520324707,284.98809814453125,284.95001220703125,302.9506225585937,294.7987976074219,298.5284118652344,297.0777587890625,284.9871520996094,1.0,0.7076119184494019,0.3355478644371032,0.3355478644371032,1.0,1.0,-3.527106523513794,0.8687505125999451,2.658355951309204,0.0695434063673019,0.9036697149276732,0.9036697149276732,0.0,286.3437805175781,286.0,63151.6875,0.0,4227.6708984375,1.0,278.7351989746094,282.9718322753906,298.05810546875,301.0917053222656,293.1499938964844,293.1499938964844,278.75,33955.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562162399291992,3.562185287475586,8.466828376185731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4375,0.0,1422.6953125,1895.4371337890625,0.0,4300.0,0.8839318156242371,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7653003334999084,0.4077138602733612,0.3734422326087951,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679899573326111,0.603530764579773,0.5770292282104492,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.938469648361206,0.7543489933013916,0.5297658443450928,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851447463035583,0.4407294392585754,0.4241553544998169,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284860968589783,0.2209206670522689,1.0309842824935913,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5266418457031,297.077392578125,284.9830017089844,1.0,0.7075733542442322,0.3355643153190613,0.3355643153190613,1.0,1.0,-3.525277853012085,0.8682554364204407,2.657022476196289,0.0694280415773391,0.904275357723236,0.904275357723236,0.0,286.72027587890625,289.0,63154.0390625,0.0,4225.1337890625,1.0,278.74041748046875,282.96929931640625,298.059814453125,301.1009826660156,293.1499938964844,293.1499938964844,278.45001220703125,34087.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569920539855957,3.569943428039551,8.503748745170014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.4873046875,0.0,1431.8944091796875,1895.4371337890625,0.0,4300.0,0.8858415484428406,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612779140472412,0.4048859775066376,0.3712746798992157,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635656237602234,0.5998876690864563,0.5740023255348206,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.93448144197464,0.753121018409729,0.5292565822601318,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813543081283569,0.4385272860527038,0.4224275648593902,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251516938209534,0.219043493270874,1.023880958557129,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5090637207031,297.068115234375,284.9071655273437,1.0,0.7070817947387695,0.3357409238815307,0.3357409238815307,1.0,1.0,-3.5078015327453613,0.8635702729225159,2.644231081008911,0.0684779807925224,0.8259268403053284,0.8259268403053284,0.0,290.09588623046875,292.0,63319.7890625,0.0,4199.63720703125,1.0,278.4590759277344,282.8783264160156,298.10406494140625,301.2183532714844,293.1499938964844,293.1499938964844,278.75,38982.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4243710041046143,3.42439341545105,7.82446932134917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.0478515625,0.0,1317.2708740234375,1895.4371337890625,0.0,4300.0,0.8577711582183838,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612779140472412,0.4048859775066376,0.3712746798992157,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635656237602234,0.5998876690864563,0.5740023255348206,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.93448144197464,0.753121018409729,0.5292565822601318,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813543081283569,0.4385272860527038,0.4224275648593902,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251516938209534,0.219043493270874,1.023880958557129,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5090637207031,297.068115234375,284.9071655273437,1.0,0.7070817947387695,0.3357409238815307,0.3357409238815307,1.0,1.0,-3.5078015327453613,0.8635702729225159,2.644231081008911,0.0684779807925224,0.8259268403053284,0.8259268403053284,0.0,290.09588623046875,292.0,63319.7890625,0.0,4199.63720703125,1.0,278.4590759277344,282.8783264160156,298.10406494140625,301.2183532714844,293.1499938964844,293.1499938964844,278.75,38982.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4243710041046143,3.42439341545105,7.82446932134917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.0478515625,0.0,1317.2708740234375,1895.4371337890625,0.0,4300.0,0.8577711582183838,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579788565635681,0.4029152691364288,0.3694821894168854,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598445057868958,0.5970572829246521,0.571318507194519,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931357443332672,0.7530012726783752,0.52912437915802,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781763076782227,0.4369135797023773,0.4209155440330505,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.622191309928894,0.2174580991268158,1.017064929008484,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49761962890625,297.0666809082031,284.98126220703125,1.0,0.7065982818603516,0.3359175324440002,0.3359175324440002,1.0,1.0,-3.492233991622925,0.8594639301300049,2.63277006149292,0.067508690059185,0.892669141292572,0.892669141292572,0.0,292.9100952148437,295.0,62466.546875,0.0,4175.93310546875,1.0,278.7405700683594,282.9812316894531,298.0531616210937,301.05206298828125,293.1499938964844,293.1499938964844,279.04998779296875,34153.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5208661556243896,3.520888566970825,8.271653086922015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.115234375,0.0,1380.86376953125,1895.4371337890625,0.0,4300.0,0.874973475933075,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579788565635681,0.4029152691364288,0.3694821894168854,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598445057868958,0.5970572829246521,0.571318507194519,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931357443332672,0.7530012726783752,0.52912437915802,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781763076782227,0.4369135797023773,0.4209155440330505,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.622191309928894,0.2174580991268158,1.017064929008484,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49761962890625,297.0666809082031,284.98126220703125,1.0,0.7065982818603516,0.3359175324440002,0.3359175324440002,1.0,1.0,-3.492233991622925,0.8594639301300049,2.63277006149292,0.067508690059185,0.892669141292572,0.892669141292572,0.0,292.9100952148437,295.0,62466.546875,0.0,4175.93310546875,1.0,278.7405700683594,282.9812316894531,298.0531616210937,301.05206298828125,293.1499938964844,293.1499938964844,279.04998779296875,34153.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5208661556243896,3.520888566970825,8.271653086922015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.115234375,0.0,1380.86376953125,1895.4371337890625,0.0,4300.0,0.874973475933075,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564550638198853,0.4020198881626129,0.3686681687831878,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581125140190125,0.5957483649253845,0.5700751543045044,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9299159049987792,0.7530232071876526,0.5291114449501038,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767090201377869,0.4361947774887085,0.4202432632446289,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208011507987976,0.2167282104492187,1.0139410495758057,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4924621582031,297.06658935546875,285.061279296875,1.0,0.706423282623291,0.336005836725235,0.336005836725235,1.0,1.0,-3.485175609588623,0.8576253056526184,2.6275503635406494,0.067101202905178,0.9698465466499328,0.9698465466499328,0.0,294.2752685546875,295.0,61744.2890625,0.0,4165.76220703125,1.0,278.996337890625,283.0824584960937,298.02398681640625,300.9082336425781,293.1499938964844,293.1499938964844,279.04998779296875,31573.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607853651046753,3.607876300811768,8.685425427756854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.4375,0.0,1454.0435791015625,1895.4371337890625,0.0,4300.0,0.893677830696106,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.755068302154541,0.401067316532135,0.3679520487785339,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565171360969543,0.594396710395813,0.5689437389373779,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.928629457950592,0.7529299259185791,0.5291861891746521,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753685712814331,0.4354489147663116,0.4196566045284271,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6195028424263,0.2159981578588485,1.0110695362091064,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.4873046875,297.06622314453125,285.0228271484375,1.0,0.7063096761703491,0.336126446723938,0.336126446723938,1.0,1.0,-3.478884220123291,0.8561097979545593,2.622774362564087,0.0668693408370018,0.9780591130256652,0.9780591130256652,0.0,295.5779724121094,298.0,61951.03125,0.0,4157.22509765625,1.0,279.0421142578125,283.0531616210937,298.03106689453125,300.9826965332031,293.1499938964844,293.1499938964844,278.75,31715.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695925235748291,3.695948839187622,9.114642125496176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.0556640625,0.0,1552.40185546875,1895.4371337890625,0.0,4300.0,0.9122970700263976,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508656978607178,0.3977629840373993,0.3654963076114654,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519453406333923,0.5902670621871948,0.5656158328056335,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241204261779784,0.7507719993591309,0.5281787514686584,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713665962219238,0.4328398704528808,0.4176779389381408,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158226728439331,0.2138912230730056,1.0033613443374634,284.8865051269531,284.95001220703125,302.78436279296875,294.82232666015625,298.46728515625,297.0534362792969,284.8874816894531,1.0,0.7057297229766846,0.336367666721344,0.336367666721344,1.0,1.0,-3.4590766429901123,0.8509039878845215,2.608172655105591,0.0659840926527977,0.8604388236999512,0.8604388236999512,0.0,299.3134155273437,301.0,62457.1953125,0.0,4128.30615234375,1.0,278.7574768066406,282.9049987792969,298.0929870605469,301.1482238769531,293.1499938964844,293.1499938964844,279.04998779296875,38575.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5976381301879883,3.5976619720458984,8.636310440124362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.732421875,0.0,1494.6865234375,1895.4371337890625,0.0,4300.0,0.8954389691352844,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508656978607178,0.3977629840373993,0.3654963076114654,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519453406333923,0.5902670621871948,0.5656158328056335,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241204261779784,0.7507719993591309,0.5281787514686584,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713665962219238,0.4328398704528808,0.4176779389381408,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158226728439331,0.2138912230730056,1.0033613443374634,284.8865051269531,284.95001220703125,302.78436279296875,294.82232666015625,298.46728515625,297.0534362792969,284.8874816894531,1.0,0.7057297229766846,0.336367666721344,0.336367666721344,1.0,1.0,-3.4590766429901123,0.8509039878845215,2.608172655105591,0.0659840926527977,0.8604388236999512,0.8604388236999512,0.0,299.3134155273437,301.0,62457.1953125,0.0,4128.30615234375,1.0,278.7574768066406,282.9049987792969,298.0929870605469,301.1482238769531,293.1499938964844,293.1499938964844,279.04998779296875,38575.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5976381301879883,3.5976619720458984,8.636310440124362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.732421875,0.0,1494.6865234375,1895.4371337890625,0.0,4300.0,0.8954389691352844,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473891973495483,0.3955438435077667,0.3633870780467987,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480680584907532,0.587133526802063,0.5625563263893127,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205535054206848,0.75006103515625,0.5275331735610962,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679564952850342,0.4309246838092804,0.4158210158348083,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123623251914978,0.2120874226093292,0.995469868183136,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4545593261719,297.0500793457031,284.9794006347656,1.0,0.7050084471702576,0.3366088569164276,0.3366088569164276,1.0,1.0,-3.440348625183105,0.8460243344306946,2.594324350357056,0.064893439412117,0.9340987205505372,0.9340987205505372,0.0,302.3490905761719,289.0,61438.90625,0.0,4098.27001953125,1.0,279.0419311523437,283.0259704589844,298.0403137207031,300.9743347167969,293.1499938964844,293.1499938964844,278.75,34106.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686415910720825,3.686439752578736,9.067799737749738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2255859375,0.0,1559.7557373046875,1895.4371337890625,0.0,4300.0,0.9120656847953796,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473891973495483,0.3955438435077667,0.3633870780467987,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480680584907532,0.587133526802063,0.5625563263893127,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205535054206848,0.75006103515625,0.5275331735610962,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679564952850342,0.4309246838092804,0.4158210158348083,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123623251914978,0.2120874226093292,0.995469868183136,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4545593261719,297.0500793457031,284.9794006347656,1.0,0.7050084471702576,0.3366088569164276,0.3366088569164276,1.0,1.0,-3.440348625183105,0.8460243344306946,2.594324350357056,0.064893439412117,0.9340987205505372,0.9340987205505372,0.0,302.3490905761719,289.0,61438.90625,0.0,4098.27001953125,1.0,279.0419311523437,283.0259704589844,298.0403137207031,300.9743347167969,293.1499938964844,293.1499938964844,278.75,34106.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686415910720825,3.686439752578736,9.067799737749738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2255859375,0.0,1559.7557373046875,1895.4371337890625,0.0,4300.0,0.9120656847953796,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470481395721436,0.3924766778945923,0.3607479929924011,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847914457321167,0.5831700563430786,0.5589576363563538,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217892289161682,0.7480040788650513,0.5262731909751892,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680240869522095,0.4283829629421234,0.4135031700134277,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6115672588348389,0.2099713683128357,0.9859734177589417,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.436767578125,297.0400085449219,284.89337158203125,1.0,0.7000879049301147,0.3369385600090027,0.3369385600090027,1.0,1.0,-3.41713285446167,0.8400348424911499,2.5770978927612305,0.0638676062226295,0.8399138450622559,0.8399138450622559,0.0,298.6689453125,277.0,61548.76953125,0.0,4017.89453125,1.0,278.7582092285156,282.9275817871094,298.08306884765625,301.0856018066406,293.1499938964844,293.1499938964844,279.04998779296875,39574.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527377128601074,3.5274007320404053,8.302274636662332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1396484375,0.0,1426.820068359375,1895.4371337890625,0.0,4300.0,0.8810450434684753,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470481395721436,0.3924766778945923,0.3607479929924011,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.847914457321167,0.5831700563430786,0.5589576363563538,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217892289161682,0.7480040788650513,0.5262731909751892,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680240869522095,0.4283829629421234,0.4135031700134277,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6115672588348389,0.2099713683128357,0.9859734177589417,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.436767578125,297.0400085449219,284.89337158203125,1.0,0.7000879049301147,0.3369385600090027,0.3369385600090027,1.0,1.0,-3.41713285446167,0.8400348424911499,2.5770978927612305,0.0638676062226295,0.8399138450622559,0.8399138450622559,0.0,298.6689453125,277.0,61548.76953125,0.0,4017.89453125,1.0,278.7582092285156,282.9275817871094,298.08306884765625,301.0856018066406,293.1499938964844,293.1499938964844,279.04998779296875,39574.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527377128601074,3.5274007320404053,8.302274636662332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1396484375,0.0,1426.820068359375,1895.4371337890625,0.0,4300.0,0.8810450434684753,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494384050369263,0.3904639184474945,0.3584590852260589,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.850777268409729,0.580200731754303,0.5556649565696716,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270602464675904,0.747282087802887,0.5253604650497437,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709069848060608,0.4265839755535126,0.4113469123840332,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129856109619141,0.2082687467336654,0.9764515161514282,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42608642578125,297.0390319824219,284.9803161621094,1.0,0.6933596730232239,0.3372682332992553,0.3372682332992553,1.0,1.0,-3.39526891708374,0.8344539999961853,2.5608150959014893,0.0627580061554908,0.9117655158042908,0.9117655158042908,0.0,290.48358154296875,265.0,60504.66796875,0.0,3915.716796875,1.0,279.0413818359375,283.0441589355469,298.0250549316406,300.9022521972656,293.1499938964844,293.1499938964844,278.75,34354.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6130077838897705,3.6130311489105225,8.710259749022953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.8173828125,0.0,1480.2135009765625,1895.4371337890625,0.0,4300.0,0.8957937359809875,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494384050369263,0.3904639184474945,0.3584590852260589,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.850777268409729,0.580200731754303,0.5556649565696716,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270602464675904,0.747282087802887,0.5253604650497437,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709069848060608,0.4265839755535126,0.4113469123840332,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129856109619141,0.2082687467336654,0.9764515161514282,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42608642578125,297.0390319824219,284.9803161621094,1.0,0.6933596730232239,0.3372682332992553,0.3372682332992553,1.0,1.0,-3.39526891708374,0.8344539999961853,2.5608150959014893,0.0627580061554908,0.9117655158042908,0.9117655158042908,0.0,290.48358154296875,265.0,60504.66796875,0.0,3915.716796875,1.0,279.0413818359375,283.0441589355469,298.0250549316406,300.9022521972656,293.1499938964844,293.1499938964844,278.75,34354.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6130077838897705,3.6130311489105225,8.710259749022953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.8173828125,0.0,1480.2135009765625,1895.4371337890625,0.0,4300.0,0.8957937359809875,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7510383725166321,0.389039009809494,0.3572668135166168,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526907563209534,0.5783159732818604,0.5539787411689758,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9302889704704284,0.7462481260299683,0.5248024463653564,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728105187416077,0.4253970086574554,0.4102499485015869,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140663623809814,0.2073010504245758,0.9717564582824708,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4183654785156,297.03546142578125,284.8641662597656,1.0,0.6896188259124756,0.3374330997467041,0.3374330997467041,1.0,1.0,-3.38417649269104,0.831601619720459,2.552574872970581,0.0623403042554855,0.8241262435913086,0.8241262435913086,0.0,285.72430419921875,265.0,61018.4296875,0.0,3860.813232421875,1.0,278.7994384765625,282.9171142578125,298.0674133300781,301.0848388671875,293.1499938964844,293.1499938964844,278.75,39502.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542182922363281,3.5422065258026123,8.372116440114041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.611328125,0.0,1441.9259033203125,1895.4371337890625,0.0,4300.0,0.8813018202781677,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524349093437195,0.3875679671764374,0.355754941701889,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8544523119926453,0.5763657689094543,0.55195552110672,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9332727193832396,0.7451304793357849,0.5238710641860962,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745608687400818,0.4241397976875305,0.408889502286911,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6149964928627014,0.2062812596559524,0.9664068222045898,284.90167236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.41033935546875,297.0312805175781,284.9023742675781,1.0,0.6855757236480713,0.3376681804656982,0.3376681804656982,1.0,1.0,-3.370736122131348,0.8282350897789001,2.5425009727478027,0.0619031898677349,0.8273441791534424,0.8273441791534424,0.0,280.9343566894531,253.0,60537.43359375,0.0,3800.351318359375,1.0,278.758544921875,282.9544372558594,298.064453125,301.0042724609375,293.1499938964844,293.1499938964844,279.04998779296875,39599.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447634220123291,3.4476571083068848,7.931141112749174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6767578125,0.0,1344.907958984375,1895.4371337890625,0.0,4300.0,0.8635957837104797,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569008469581604,0.385587990283966,0.3534219264984131,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8596976399421692,0.5733975768089294,0.5485851764678955,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941437304019928,0.7441455721855164,0.5227240920066833,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.779658317565918,0.4223332405090332,0.4066430330276489,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.618001401424408,0.2046444863080978,0.9567399621009828,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4008178710937,297.0309753417969,284.9798889160156,1.0,0.6772655844688416,0.3381383717060089,0.3381383717060089,1.0,1.0,-3.348163366317749,0.8228206038475037,2.52534294128418,0.0613573119044303,0.8950988054275513,0.8950988054275513,0.0,269.89727783203125,241.0,59568.56640625,0.0,3682.6845703125,1.0,279.0407409667969,283.0614929199219,298.0057373046875,300.8240966796875,293.1499938964844,293.1499938964844,279.3500061035156,34304.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5412018299102783,3.541224479675293,8.367479154003377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5166015625,0.0,1403.1488037109375,1895.4371337890625,0.0,4300.0,0.8796036243438721,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569008469581604,0.385587990283966,0.3534219264984131,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8596976399421692,0.5733975768089294,0.5485851764678955,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941437304019928,0.7441455721855164,0.5227240920066833,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.779658317565918,0.4223332405090332,0.4066430330276489,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.618001401424408,0.2046444863080978,0.9567399621009828,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4008178710937,297.0309753417969,284.9798889160156,1.0,0.6772655844688416,0.3381383717060089,0.3381383717060089,1.0,1.0,-3.348163366317749,0.8228206038475037,2.52534294128418,0.0613573119044303,0.8950988054275513,0.8950988054275513,0.0,269.89727783203125,241.0,59568.56640625,0.0,3682.6845703125,1.0,279.0407409667969,283.0614929199219,298.0057373046875,300.8240966796875,293.1499938964844,293.1499938964844,279.3500061035156,34304.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5412018299102783,3.541224479675293,8.367479154003377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5166015625,0.0,1403.1488037109375,1895.4371337890625,0.0,4300.0,0.8796036243438721,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625088095664978,0.3837821781635284,0.3513958156108856,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661815524101257,0.5706354379653931,0.5455570816993713,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9508086442947388,0.7432438135147095,0.5218063592910767,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.785905659198761,0.4207108616828918,0.4046761095523834,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.621801495552063,0.2031827718019485,0.9480504989624025,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.392822265625,297.0323181152344,285.0256652832031,1.0,0.6688499450683594,0.3386085629463196,0.3386085629463196,1.0,1.0,-3.328165292739868,0.8181612491607666,2.5100042819976807,0.0611571185290813,0.9842835664749146,0.9842835664749146,0.0,258.20806884765625,229.0,58915.03125,0.0,3568.78515625,1.0,279.34136962890625,283.1375427246094,297.9770202636719,300.7400817871094,293.1499938964844,293.1499938964844,279.04998779296875,31784.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713383197784424,3.713407039642334,9.200952604260236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3583984375,0.0,1572.74462890625,1895.4371337890625,0.0,4300.0,0.9164206385612488,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625088095664978,0.3837821781635284,0.3513958156108856,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661815524101257,0.5706354379653931,0.5455570816993713,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9508086442947388,0.7432438135147095,0.5218063592910767,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.785905659198761,0.4207108616828918,0.4046761095523834,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.621801495552063,0.2031827718019485,0.9480504989624025,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.392822265625,297.0323181152344,285.0256652832031,1.0,0.6688499450683594,0.3386085629463196,0.3386085629463196,1.0,1.0,-3.328165292739868,0.8181612491607666,2.5100042819976807,0.0611571185290813,0.9842835664749146,0.9842835664749146,0.0,258.20806884765625,229.0,58915.03125,0.0,3568.78515625,1.0,279.34136962890625,283.1375427246094,297.9770202636719,300.7400817871094,293.1499938964844,293.1499938964844,279.04998779296875,31784.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713383197784424,3.713407039642334,9.200952604260236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3583984375,0.0,1572.74462890625,1895.4371337890625,0.0,4300.0,0.9164206385612488,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672085165977478,0.3805393874645233,0.3484605550765991,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718793988227844,0.5664312243461609,0.5415908694267273,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586731791496276,0.7400803565979004,0.5197409987449646,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7913725972175598,0.4179574251174927,0.4019965827465057,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249570250511169,0.2011341750621795,0.9378454089164734,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376953125,297.0230712890625,284.8819580078125,1.0,0.6599616408348083,0.3391409814357757,0.3391409814357757,1.0,1.0,-3.301900148391724,0.811741828918457,2.4901583194732666,0.0607930086553096,0.8596616983413696,0.8596616983413696,0.0,247.33279418945312,217.0,59343.2421875,0.0,3446.331787109375,1.0,279.0568542480469,282.9842224121094,298.0345458984375,300.8941345214844,293.1499938964844,293.1499938964844,279.3500061035156,38980.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60906720161438,3.609091281890869,8.691269499649934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.291015625,0.0,1510.1546630859375,1895.4371337890625,0.0,4300.0,0.8981776237487793,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672085165977478,0.3805393874645233,0.3484605550765991,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718793988227844,0.5664312243461609,0.5415908694267273,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586731791496276,0.7400803565979004,0.5197409987449646,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7913725972175598,0.4179574251174927,0.4019965827465057,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249570250511169,0.2011341750621795,0.9378454089164734,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376953125,297.0230712890625,284.8819580078125,1.0,0.6599616408348083,0.3391409814357757,0.3391409814357757,1.0,1.0,-3.301900148391724,0.811741828918457,2.4901583194732666,0.0607930086553096,0.8596616983413696,0.8596616983413696,0.0,247.33279418945312,217.0,59343.2421875,0.0,3446.331787109375,1.0,279.0568542480469,282.9842224121094,298.0345458984375,300.8941345214844,293.1499938964844,293.1499938964844,279.3500061035156,38980.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60906720161438,3.609091281890869,8.691269499649934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.291015625,0.0,1510.1546630859375,1895.4371337890625,0.0,4300.0,0.8981776237487793,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732219696044922,0.3783803582191467,0.3458469808101654,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789507746696472,0.5632228255271912,0.537876546382904,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676398634910583,0.7383094429969788,0.5179164409637451,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980108857154846,0.4158992767333984,0.3994247913360595,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288307905197144,0.199408158659935,0.9275668263435364,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3678283691406,297.0214538574219,284.97821044921875,1.0,0.6507681608200073,0.3396733999252319,0.3396733999252319,1.0,1.0,-3.276634693145752,0.8056153655052185,2.4710192680358887,0.0602712295949459,0.9350351095199584,0.9350351095199584,0.0,235.708236694336,205.0,58244.54296875,0.0,3323.72509765625,1.0,279.34197998046875,283.1098327636719,297.9761962890625,300.7105712890625,293.1499938964844,293.1499938964844,279.04998779296875,34189.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695313215255737,3.6953372955322266,9.111624308388856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4140625,0.0,1570.45263671875,1895.4371337890625,0.0,4300.0,0.9141064882278442,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732219696044922,0.3783803582191467,0.3458469808101654,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789507746696472,0.5632228255271912,0.537876546382904,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676398634910583,0.7383094429969788,0.5179164409637451,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980108857154846,0.4158992767333984,0.3994247913360595,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288307905197144,0.199408158659935,0.9275668263435364,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3678283691406,297.0214538574219,284.97821044921875,1.0,0.6507681608200073,0.3396733999252319,0.3396733999252319,1.0,1.0,-3.276634693145752,0.8056153655052185,2.4710192680358887,0.0602712295949459,0.9350351095199584,0.9350351095199584,0.0,235.708236694336,205.0,58244.54296875,0.0,3323.72509765625,1.0,279.34197998046875,283.1098327636719,297.9761962890625,300.7105712890625,293.1499938964844,293.1499938964844,279.04998779296875,34189.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695313215255737,3.6953372955322266,9.111624308388856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.4140625,0.0,1570.45263671875,1895.4371337890625,0.0,4300.0,0.9141064882278442,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7765452861785889,0.376931220293045,0.3445892930030823,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8828365802764893,0.5612659454345703,0.5360755920410156,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9722356796264648,0.7368150949478149,0.5170157551765442,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8016330599784851,0.4146114885807037,0.3981891870498657,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6309962272644043,0.1984367221593856,0.9226495027542114,284.8539123535156,284.95001220703125,302.4659118652344,294.84649658203125,298.3622131347656,297.01885986328125,284.85223388671875,1.0,0.646155834197998,0.3399396240711212,0.3399396240711212,1.0,1.0,-3.2644810676574707,0.802682101726532,2.461798906326294,0.0601741597056388,0.840201735496521,0.840201735496521,0.0,229.8668670654297,205.0,58837.74609375,0.0,3263.963623046875,1.0,279.0977478027344,282.97332763671875,298.019775390625,300.8962097167969,293.1499938964844,293.1499938964844,279.04998779296875,39142.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631699085235596,3.631723403930664,8.800614637038962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7099609375,0.0,1536.2987060546875,1895.4371337890625,0.0,4300.0,0.9009323120117188,1.0,0.0,3.0,1.0,0.0
