time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794539928436279,0.3753990530967712,0.3430098593235016,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8863412737846375,0.5592120885848999,0.5339387655258179,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762294292449952,0.7351461052894592,0.5157106518745422,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8048819899559021,0.4132244884967804,0.3966901898384094,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6328909993171692,0.1973980516195297,0.9171108603477478,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3563842773437,297.0155944824219,284.8904113769531,1.0,0.6413862109184265,0.3402712941169739,0.3402712941169739,1.0,1.0,-3.2499818801879883,0.7992063760757446,2.450775623321533,0.0600179880857467,0.8367210030555725,0.8367210030555725,0.0,224.3199920654297,193.0,58295.36328125,0.0,3201.097900390625,1.0,279.0579833984375,283.01220703125,298.017822265625,300.8149719238281,293.1499938964844,293.1499938964844,279.3500061035156,40066.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.521588087081909,3.52161169052124,8.275046070593817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.767578125,0.0,1424.294677734375,1895.4371337890625,0.0,4300.0,0.8802099823951721,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787327766418457,0.3734068274497986,0.3405996561050415,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954547643661499,0.5561492443084717,0.5304089784622192,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857104420661926,0.7332045435905457,0.5138456225395203,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129873275756836,0.4112181067466736,0.3942016661167145,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380170583724976,0.1957467198371887,0.907165825366974,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3507995605469,297.0156555175781,284.9812927246094,1.0,0.6319066286087036,0.3409346640110016,0.3409346640110016,1.0,1.0,-3.22563910484314,0.7936877608299255,2.4319512844085693,0.0599937625229358,0.911581814289093,0.911581814289093,0.0,212.3374481201172,181.0,57259.13671875,0.0,3082.01416015625,1.0,279.3413391113281,283.13140869140625,297.9584350585937,300.6307678222656,293.1499938964844,293.1499938964844,279.04998779296875,34325.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611140727996826,3.611164093017578,8.701259162080532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.716796875,0.0,1477.9664306640625,1895.4371337890625,0.0,4300.0,0.8953436017036438,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787327766418457,0.3734068274497986,0.3405996561050415,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954547643661499,0.5561492443084717,0.5304089784622192,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857104420661926,0.7332045435905457,0.5138456225395203,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129873275756836,0.4112181067466736,0.3942016661167145,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380170583724976,0.1957467198371887,0.907165825366974,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3507995605469,297.0156555175781,284.9812927246094,1.0,0.6319066286087036,0.3409346640110016,0.3409346640110016,1.0,1.0,-3.22563910484314,0.7936877608299255,2.4319512844085693,0.0599937625229358,0.911581814289093,0.911581814289093,0.0,212.3374481201172,181.0,57259.13671875,0.0,3082.01416015625,1.0,279.3413391113281,283.13140869140625,297.9584350585937,300.6307678222656,293.1499938964844,293.1499938964844,279.04998779296875,34325.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611140727996826,3.611164093017578,8.701259162080532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.716796875,0.0,1477.9664306640625,1895.4371337890625,0.0,4300.0,0.8953436017036438,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952007055282593,0.3705089688301086,0.3378281891345978,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047001004219056,0.5522046089172363,0.5265238285064697,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9942607879638672,0.7297389507293701,0.511415421962738,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207940459251404,0.4085229039192199,0.3914403915405273,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433134078979492,0.1937825828790664,0.8968929052352905,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34259033203125,297.0117492675781,284.8999328613281,1.0,0.6222654581069946,0.3415980041027069,0.3415980041027069,1.0,1.0,-3.1990482807159424,0.7874346971511841,2.4116134643554688,0.0599435158073902,0.824232280254364,0.824232280254364,0.0,200.85894775390625,169.0,57300.6953125,0.0,2962.613037109375,1.0,279.058837890625,283.0400085449219,298.00054931640625,300.7337341308594,293.1499938964844,293.1499938964844,279.3500061035156,39698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4397497177124023,3.439772367477417,7.894906275396352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.38671875,0.0,1337.6689453125,1895.4371337890625,0.0,4300.0,0.8619160652160645,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952007055282593,0.3705089688301086,0.3378281891345978,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047001004219056,0.5522046089172363,0.5265238285064697,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9942607879638672,0.7297389507293701,0.511415421962738,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207940459251404,0.4085229039192199,0.3914403915405273,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433134078979492,0.1937825828790664,0.8968929052352905,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34259033203125,297.0117492675781,284.8999328613281,1.0,0.6222654581069946,0.3415980041027069,0.3415980041027069,1.0,1.0,-3.1990482807159424,0.7874346971511841,2.4116134643554688,0.0599435158073902,0.824232280254364,0.824232280254364,0.0,200.85894775390625,169.0,57300.6953125,0.0,2962.613037109375,1.0,279.058837890625,283.0400085449219,298.00054931640625,300.7337341308594,293.1499938964844,293.1499938964844,279.3500061035156,39698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4397497177124023,3.439772367477417,7.894906275396352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.38671875,0.0,1337.6689453125,1895.4371337890625,0.0,4300.0,0.8619160652160645,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037462830543518,0.3684602677822113,0.3354566991329193,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9152712225914,0.5490661859512329,0.5230181217193604,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.7277529239654541,0.504059374332428,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289502859115601,0.4064012169837951,0.3889243304729461,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490813493728638,0.1920983642339706,0.8871432542800903,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.33819580078125,297.0121154785156,284.97705078125,1.0,0.6122303009033203,0.3423388302326202,0.3423388302326202,1.0,1.0,-3.168848752975464,0.780248761177063,2.388599872589112,0.0597556084394454,0.8915445804595947,0.8915445804595947,0.0,189.72071838378903,157.0,56242.78515625,0.0,2839.08740234375,1.0,279.3406677246094,283.146728515625,297.9443359375,300.55523681640625,293.1499938964844,293.1499938964844,279.6499938964844,34316.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532447338104248,3.5324699878692627,8.326158535965078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.39111328125,0.0,1394.0841064453125,1895.4371337890625,0.0,4300.0,0.8776021003723145,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037462830543518,0.3684602677822113,0.3354566991329193,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9152712225914,0.5490661859512329,0.5230181217193604,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.7277529239654541,0.504059374332428,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289502859115601,0.4064012169837951,0.3889243304729461,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490813493728638,0.1920983642339706,0.8871432542800903,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.33819580078125,297.0121154785156,284.97705078125,1.0,0.6122303009033203,0.3423388302326202,0.3423388302326202,1.0,1.0,-3.168848752975464,0.780248761177063,2.388599872589112,0.0597556084394454,0.8915445804595947,0.8915445804595947,0.0,189.72071838378903,157.0,56242.78515625,0.0,2839.08740234375,1.0,279.3406677246094,283.146728515625,297.9443359375,300.55523681640625,293.1499938964844,293.1499938964844,279.6499938964844,34316.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532447338104248,3.5324699878692627,8.326158535965078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.39111328125,0.0,1394.0841064453125,1895.4371337890625,0.0,4300.0,0.8776021003723145,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8116706013679504,0.3665032386779785,0.333390861749649,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9257247447967528,0.5460432171821594,0.5198489427566528,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290199398994446,0.4864950478076935,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366485238075256,0.4043647646903991,0.3866754174232483,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6546354293823242,0.1905097663402557,0.87836754322052,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.3361511230469,297.0163879394531,285.0145874023437,1.0,0.6012036800384521,0.3430796265602112,0.3430796265602112,1.0,1.0,-3.127736806869507,0.7696383595466614,2.3580985069274902,0.0586003698408603,0.971550464630127,0.971550464630127,0.0,179.513671875,145.0,55233.0390625,0.0,2701.796630859375,1.0,279.6422424316406,283.2182312011719,297.9147644042969,300.4541015625,293.1499938964844,293.1499938964844,279.3500061035156,31959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6971628665924072,3.6971864700317374,9.120747677116016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.59375,0.0,1555.6507568359375,1895.4371337890625,0.0,4300.0,0.9126259684562684,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8116706013679504,0.3665032386779785,0.333390861749649,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9257247447967528,0.5460432171821594,0.5198489427566528,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290199398994446,0.4864950478076935,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366485238075256,0.4043647646903991,0.3866754174232483,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6546354293823242,0.1905097663402557,0.87836754322052,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.3361511230469,297.0163879394531,285.0145874023437,1.0,0.6012036800384521,0.3430796265602112,0.3430796265602112,1.0,1.0,-3.127736806869507,0.7696383595466614,2.3580985069274902,0.0586003698408603,0.971550464630127,0.971550464630127,0.0,179.513671875,145.0,55233.0390625,0.0,2701.796630859375,1.0,279.6422424316406,283.2182312011719,297.9147644042969,300.4541015625,293.1499938964844,293.1499938964844,279.3500061035156,31959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6971628665924072,3.6971864700317374,9.120747677116016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.59375,0.0,1555.6507568359375,1895.4371337890625,0.0,4300.0,0.9126259684562684,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156125545501709,0.364931583404541,0.3321223855018616,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9312793016433716,0.5439445972442627,0.5180244445800781,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7298984527587891,0.477400004863739,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407275676727295,0.4028919637203216,0.3853648900985718,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576253771781921,0.1894988119602203,0.8736246824264526,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.3344116210937,297.01763916015625,284.85064697265625,1.0,0.5954176187515259,0.3434500396251678,0.3434500396251678,1.0,1.0,-3.1058120727539062,0.7638829946517944,2.3419291973114014,0.0578802153468132,0.859671413898468,0.859671413898468,0.0,174.3299560546875,145.0,55862.03515625,0.0,2631.07568359375,1.0,279.3965759277344,283.04656982421875,297.96734619140625,300.6546630859375,293.1499938964844,293.1499938964844,279.3500061035156,37166.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666961431503296,3.666985988616944,8.972345995061914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1357421875,0.0,1560.8858642578125,1895.4371337890625,0.0,4300.0,0.9072933197021484,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8190909624099731,0.3631900548934936,0.3304226100444793,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.936406433582306,0.5416475534439087,0.5157370567321777,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7309414148330688,0.4686079323291778,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445206880569458,0.4012326598167419,0.3836820423603058,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603363752365112,0.1883574277162552,0.8679263591766357,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,298.33282470703125,297.0184020996094,284.87188720703125,1.0,0.5893779993057251,0.3439708054065704,0.3439708054065704,1.0,1.0,-3.081578254699707,0.7577919960021973,2.3237862586975098,0.0573069714009761,0.8374749422073364,0.8374749422073364,0.0,169.278076171875,133.0,55117.1953125,0.0,2557.524169921875,1.0,279.3573913574219,283.0733642578125,297.9693908691406,300.5716552734375,293.1499938964844,293.1499938964844,279.6499938964844,40218.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5417320728302,3.5417556762695312,8.36998538034095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.98193359375,0.0,1446.6461181640625,1895.4371337890625,0.0,4300.0,0.884353756904602,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281735181808472,0.3609664738178253,0.3278276324272156,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492103457450868,0.5382574200630188,0.5119308829307556,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735667884349823,0.4487674832344055,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543007969856262,0.3987902402877807,0.3808283805847168,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674856543540955,0.1865129768848419,0.8574516773223877,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3420715332031,297.0356750488281,284.9617919921875,1.0,0.5769163370132446,0.345012366771698,0.345012366771698,1.0,1.0,-3.0340051651000977,0.74587482213974,2.288130283355713,0.0560917481780052,0.9006251096725464,0.9006251096725464,0.0,158.45852661132812,136.0,53649.05078125,0.0,2411.5078125,1.0,279.64141845703125,283.19561767578125,297.9051818847656,300.3607482910156,293.1499938964844,293.1499938964844,279.3500061035156,34949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607897281646729,3.60792088508606,8.685636316840828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.94921875,0.0,1479.0606689453125,1895.4371337890625,0.0,4300.0,0.8949152231216431,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281735181808472,0.3609664738178253,0.3278276324272156,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492103457450868,0.5382574200630188,0.5119308829307556,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735667884349823,0.4487674832344055,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543007969856262,0.3987902402877807,0.3808283805847168,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674856543540955,0.1865129768848419,0.8574516773223877,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3420715332031,297.0356750488281,284.9617919921875,1.0,0.5769163370132446,0.345012366771698,0.345012366771698,1.0,1.0,-3.0340051651000977,0.74587482213974,2.288130283355713,0.0560917481780052,0.9006251096725464,0.9006251096725464,0.0,158.45852661132812,136.0,53649.05078125,0.0,2411.5078125,1.0,279.64141845703125,283.19561767578125,297.9051818847656,300.3607482910156,293.1499938964844,293.1499938964844,279.3500061035156,34949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607897281646729,3.60792088508606,8.685636316840828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.94921875,0.0,1479.0606689453125,1895.4371337890625,0.0,4300.0,0.8949152231216431,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8323408961296082,0.358072817325592,0.3252186477184295,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9550034403800964,0.5342220664024353,0.5081261396408081,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.739433228969574,0.4380644857883453,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589838743209839,0.3958461582660675,0.3780119717121124,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6704962253570557,0.1844966262578964,0.8478344678878784,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3515319824219,297.0512084960937,284.8930969238281,1.0,0.5691269040107727,0.3460539281368255,0.3460539281368255,1.0,1.0,-2.998464822769165,0.7376455068588257,2.26081919670105,0.0556978583335876,0.8110025525093079,0.8110025525093079,0.0,152.3997802734375,154.0,53383.2265625,0.0,2315.48388671875,1.0,279.3591003417969,283.1210327148437,297.9407043457031,300.4308776855469,293.1499938964844,293.1499938964844,279.6499938964844,40545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.391109704971313,3.391132116317749,7.673208415326371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.75048828125,0.0,1295.35986328125,1895.4371337890625,0.0,4300.0,0.8521697521209717,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8323408961296082,0.358072817325592,0.3252186477184295,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9550034403800964,0.5342220664024353,0.5081261396408081,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.739433228969574,0.4380644857883453,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589838743209839,0.3958461582660675,0.3780119717121124,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6704962253570557,0.1844966262578964,0.8478344678878784,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3515319824219,297.0512084960937,284.8930969238281,1.0,0.5691269040107727,0.3460539281368255,0.3460539281368255,1.0,1.0,-2.998464822769165,0.7376455068588257,2.26081919670105,0.0556978583335876,0.8110025525093079,0.8110025525093079,0.0,152.3997802734375,154.0,53383.2265625,0.0,2315.48388671875,1.0,279.3591003417969,283.1210327148437,297.9407043457031,300.4308776855469,293.1499938964844,293.1499938964844,279.6499938964844,40545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.391109704971313,3.391132116317749,7.673208415326371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.75048828125,0.0,1295.35986328125,1895.4371337890625,0.0,4300.0,0.8521697521209717,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8278575539588928,0.3560982644557953,0.323361873626709,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9488825798034668,0.5311216115951538,0.505106508731842,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7411931157112122,0.4431983828544616,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540939092636108,0.3935937881469726,0.375822514295578,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6657239198684692,0.1828429698944091,0.8404094576835632,284.9900207519531,284.95001220703125,302.30926513671875,294.9206237792969,298.36163330078125,297.06207275390625,284.9896850585937,1.0,0.5693274736404419,0.347316563129425,0.347316563129425,1.0,1.0,-2.987185478210449,0.7375860214233398,2.2495994567871094,0.0579041838645935,0.8909120559692383,0.8909120559692383,0.0,154.16378784179688,172.0,52649.87109375,0.0,2304.22607421875,1.0,279.6402587890625,283.2389221191406,297.9002685546875,300.2714233398437,293.1499938964844,293.1499938964844,279.95001220703125,33916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947046041488647,1.0,0.0,0.0,3.4963741302490234,3.49639630317688,8.156974331541278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.81591796875,0.0,1353.9410400390625,1895.4371337890625,0.0,4255.17236328125,0.8694316744804382,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8278575539588928,0.3560982644557953,0.323361873626709,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9488825798034668,0.5311216115951538,0.505106508731842,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7411931157112122,0.4431983828544616,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540939092636108,0.3935937881469726,0.375822514295578,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6657239198684692,0.1828429698944091,0.8404094576835632,284.9900207519531,284.95001220703125,302.30926513671875,294.9206237792969,298.36163330078125,297.06207275390625,284.9896850585937,1.0,0.5693274736404419,0.347316563129425,0.347316563129425,1.0,1.0,-2.987185478210449,0.7375860214233398,2.2495994567871094,0.0579041838645935,0.8909120559692383,0.8909120559692383,0.0,154.16378784179688,172.0,52649.87109375,0.0,2304.22607421875,1.0,279.6402587890625,283.2389221191406,297.9002685546875,300.2714233398437,293.1499938964844,293.1499938964844,279.95001220703125,33916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947046041488647,1.0,0.0,0.0,3.4963741302490234,3.49639630317688,8.156974331541278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.81591796875,0.0,1353.9410400390625,1895.4371337890625,0.0,4255.17236328125,0.8694316744804382,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230317234992981,0.3551388680934906,0.3225598931312561,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421288967132568,0.5296162962913513,0.5037438273429871,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405322790145874,0.4504913985729217,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489071130752563,0.392516940832138,0.3748751878738403,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.661116898059845,0.1820314973592758,0.8372488617897034,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3623352050781,297.0603332519531,285.0875244140625,1.0,0.5715823173522949,0.347973108291626,0.347973108291626,1.0,1.0,-2.9884042739868164,0.7397847771644592,2.248619318008423,0.0598107613623142,0.9852192401885986,0.9852192401885986,0.0,157.40528869628906,172.0,52091.4921875,0.0,2322.928955078125,1.0,279.8995361328125,283.3518371582031,297.8874206542969,300.1535949707031,293.1499938964844,293.1499938964844,279.95001220703125,30890.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895471334457396,1.0,0.0,0.0,3.600890636444092,3.6009132862091064,8.651932716929878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.42724609375,0.0,1441.5006103515625,1895.4371337890625,0.0,4211.142578125,0.8917210102081299,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8176481127738953,0.3542144894599914,0.3219431638717651,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344766139984132,0.5282068848609924,0.5026329159736633,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9990000128746032,0.7389163970947266,0.4591444134712219,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8432298302650452,0.3915176689624786,0.3741274178028106,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6561521291732788,0.1812740266323089,0.8346846699714661,285.0643005371094,284.95001220703125,302.2994079589844,294.9329833984375,298.3599853515625,297.05419921875,285.0616760253906,1.0,0.5746590495109558,0.3485791683197021,0.3485791683197021,1.0,1.0,-2.9927427768707275,0.7428286075592041,2.2499141693115234,0.0618944652378559,1.0,1.0,0.0,161.43362426757812,190.0,52425.69140625,0.0,2351.3017578125,1.0,279.9416198730469,283.3285827636719,297.913818359375,300.2520446777344,293.1499938964844,293.1499938964844,279.6499938964844,30886.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886237978935242,1.0,0.0,0.0,3.7034482955932617,3.7034718990325928,9.151785889116582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.294921875,0.0,1554.631591796875,1895.4371337890625,0.0,4203.22265625,0.9133766293525696,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8106894493103027,0.3526760041713714,0.3210547864437103,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9248348474502563,0.5261712074279785,0.5012325048446655,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.7354830503463745,0.470232605934143,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8362478017807007,0.390042632818222,0.3731781840324402,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6501303911209106,0.180246889591217,0.8316542506217957,284.906982421875,284.95001220703125,302.2948303222656,294.9393310546875,298.350830078125,297.0386657714844,284.89959716796875,1.0,0.5786205530166626,0.3492105007171631,0.3492105007171631,1.0,1.0,-2.9985363483428955,0.7464025020599365,2.252133846282959,0.0642475560307502,0.9173797965049744,0.9173797965049744,0.0,166.715576171875,190.0,53696.859375,0.0,2388.813720703125,1.0,279.696533203125,283.1500549316406,297.9737243652344,300.50054931640625,293.1499938964844,293.1499938964844,279.6499938964844,34256.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949472546577454,1.0,0.0,0.0,3.7312941551208496,3.731318712234497,9.289926197197928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8701171875,0.0,1612.1734619140625,1895.4371337890625,0.0,4257.2353515625,0.9205261468887328,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020815849304199,0.3508193492889404,0.3197051286697387,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.91378253698349,0.5237927436828613,0.4993407130241394,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7304828763008118,0.483308881521225,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282156586647034,0.3882830739021301,0.3718505799770355,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6432918906211853,0.1790176182985305,0.8276376128196716,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3368225097656,297.01861572265625,284.896484375,1.0,0.5831027030944824,0.3494726717472076,0.3494726717472076,1.0,1.0,-3.003934144973755,0.7488980293273926,2.2550361156463623,0.0656147450208664,0.8900430798530579,0.8900430798530579,0.0,173.04299926757812,193.0,53680.75390625,0.0,2431.099853515625,1.0,279.6568603515625,283.1449890136719,297.9767761230469,300.4689636230469,293.1499938964844,293.1499938964844,279.95001220703125,37201.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981362223625184,1.0,0.0,0.0,3.6758413314819336,3.675865888595581,9.0158528109896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.47998046875,0.0,1571.166015625,1895.4371337890625,0.0,4284.267578125,0.9116248488426208,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7899883389472961,0.3482463657855987,0.3174506723880768,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994833827018738,0.5201201438903809,0.4959562718868255,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198700308799744,0.5016189217567444,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169692158699036,0.3855551183223724,0.3694191575050354,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336482763290405,0.1768680065870285,0.8192228674888611,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3248291015625,297.00146484375,285.0171203613281,1.0,0.5883129835128784,0.3499970138072967,0.3499970138072967,1.0,1.0,-3.0061376094818115,0.7510349154472351,2.255102634429932,0.0675357729196548,1.0,1.0,0.0,181.9879608154297,196.0,53134.62890625,0.0,2481.01220703125,1.0,279.9434814453125,283.2835693359375,297.94781494140625,300.34423828125,293.1499938964844,293.1499938964844,279.6499938964844,32724.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930058121681212,1.0,0.0,0.0,3.8046083450317374,3.804633378982544,9.658579074312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8251953125,0.0,1686.53466796875,1895.4371337890625,0.0,4240.70947265625,0.9376325011253356,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7899883389472961,0.3482463657855987,0.3174506723880768,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994833827018738,0.5201201438903809,0.4959562718868255,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198700308799744,0.5016189217567444,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169692158699036,0.3855551183223724,0.3694191575050354,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336482763290405,0.1768680065870285,0.8192228674888611,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3248291015625,297.00146484375,285.0171203613281,1.0,0.5883129835128784,0.3499970138072967,0.3499970138072967,1.0,1.0,-3.0061376094818115,0.7510349154472351,2.255102634429932,0.0675357729196548,1.0,1.0,0.0,181.9879608154297,196.0,53134.62890625,0.0,2481.01220703125,1.0,279.9434814453125,283.2835693359375,297.94781494140625,300.34423828125,293.1499938964844,293.1499938964844,279.6499938964844,32724.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930058121681212,1.0,0.0,0.0,3.8046083450317374,3.804633378982544,9.658579074312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.8251953125,0.0,1686.53466796875,1895.4371337890625,0.0,4240.70947265625,0.9376325011253356,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769780158996582,0.3446198105812073,0.3149201571941376,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8847946524620056,0.5154280066490173,0.492299735546112,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9881427884101868,0.7091535329818726,0.4983034431934356,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8042361736297607,0.3819926083087921,0.3667652606964111,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6234468817710876,0.1741966307163238,0.810102641582489,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3175354003906,296.99481201171875,284.8681945800781,1.0,0.5905324220657349,0.3505213856697082,0.3505213856697082,1.0,1.0,-2.981156826019287,0.7445303797721863,2.236626386642456,0.0671659111976623,0.8672425746917725,0.8672425746917725,0.0,191.46878051757807,199.0,53570.78125,0.0,2482.5859375,1.0,279.6571350097656,283.1257629394531,297.9955444335937,300.4969787597656,293.1499938964844,293.1499938964844,279.95001220703125,39610.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687731266021729,3.687756299972534,9.074273066289608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.30712890625,0.0,1602.846435546875,1895.4371337890625,0.0,4300.0,0.9160390496253968,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769780158996582,0.3446198105812073,0.3149201571941376,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8847946524620056,0.5154280066490173,0.492299735546112,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9881427884101868,0.7091535329818726,0.4983034431934356,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8042361736297607,0.3819926083087921,0.3667652606964111,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6234468817710876,0.1741966307163238,0.810102641582489,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3175354003906,296.99481201171875,284.8681945800781,1.0,0.5905324220657349,0.3505213856697082,0.3505213856697082,1.0,1.0,-2.981156826019287,0.7445303797721863,2.236626386642456,0.0671659111976623,0.8672425746917725,0.8672425746917725,0.0,191.46878051757807,199.0,53570.78125,0.0,2482.5859375,1.0,279.6571350097656,283.1257629394531,297.9955444335937,300.4969787597656,293.1499938964844,293.1499938964844,279.95001220703125,39610.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687731266021729,3.687756299972534,9.074273066289608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.30712890625,0.0,1602.846435546875,1895.4371337890625,0.0,4300.0,0.9160390496253968,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678033113479614,0.3420395255088806,0.3125933110713959,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743379712104797,0.5116778016090393,0.4887837469577789,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777086973190308,0.7035070657730103,0.4938345551490783,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946206331253052,0.3790921866893768,0.3641031682491302,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153833270072937,0.1717581301927566,0.8000208139419556,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3120422363281,296.9901123046875,284.9837646484375,1.0,0.5908402800559998,0.3512136042118072,0.3512136042118072,1.0,1.0,-2.952875852584839,0.737423837184906,2.215451955795288,0.0663236007094383,0.9543601274490356,0.9543601274490356,0.0,198.0154724121093,202.0,52355.3671875,0.0,2464.10498046875,1.0,279.9433288574219,283.2682800292969,297.95928955078125,300.3191223144531,293.1499938964844,293.1499938964844,279.6499938964844,34198.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920750856399536,1.0,0.0,0.0,3.76513671875,3.7651617527008057,9.459208740736358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.810546875,0.0,1651.1751708984375,1895.4371337890625,0.0,4232.76904296875,0.9296303987503052,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678033113479614,0.3420395255088806,0.3125933110713959,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743379712104797,0.5116778016090393,0.4887837469577789,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777086973190308,0.7035070657730103,0.4938345551490783,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946206331253052,0.3790921866893768,0.3641031682491302,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153833270072937,0.1717581301927566,0.8000208139419556,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3120422363281,296.9901123046875,284.9837646484375,1.0,0.5908402800559998,0.3512136042118072,0.3512136042118072,1.0,1.0,-2.952875852584839,0.737423837184906,2.215451955795288,0.0663236007094383,0.9543601274490356,0.9543601274490356,0.0,198.0154724121093,202.0,52355.3671875,0.0,2464.10498046875,1.0,279.9433288574219,283.2682800292969,297.95928955078125,300.3191223144531,293.1499938964844,293.1499938964844,279.6499938964844,34198.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920750856399536,1.0,0.0,0.0,3.76513671875,3.7651617527008057,9.459208740736358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.810546875,0.0,1651.1751708984375,1895.4371337890625,0.0,4232.76904296875,0.9296303987503052,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603528499603271,0.3386214077472687,0.3100110292434692,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659160733222961,0.5071190595626831,0.4850056767463684,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689043760299684,0.6976467967033386,0.4901269376277923,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867725491523743,0.3755903542041778,0.3612527847290039,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081476807594299,0.1690990030765533,0.7897107005119324,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.3054504394531,296.98388671875,284.8783874511719,1.0,0.5903352499008179,0.3519058525562286,0.3519058525562286,1.0,1.0,-2.924962043762207,0.7303988933563232,2.194563150405884,0.0657056048512458,0.8395366668701172,0.8395366668701172,0.0,203.0373687744141,205.0,52365.46484375,0.0,2438.38623046875,1.0,279.6571044921875,283.15704345703125,298.0046691894531,300.4316101074219,293.1499938964844,293.1499938964844,279.95001220703125,40872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962220191955566,1.0,0.0,0.0,3.572221040725708,3.5722451210021973,8.51471156693151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.54296875,0.0,1484.0279541015625,1895.4371337890625,0.0,4268.05810546875,0.8920217752456665,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603528499603271,0.3386214077472687,0.3100110292434692,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659160733222961,0.5071190595626831,0.4850056767463684,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9689043760299684,0.6976467967033386,0.4901269376277923,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867725491523743,0.3755903542041778,0.3612527847290039,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081476807594299,0.1690990030765533,0.7897107005119324,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.3054504394531,296.98388671875,284.8783874511719,1.0,0.5903352499008179,0.3519058525562286,0.3519058525562286,1.0,1.0,-2.924962043762207,0.7303988933563232,2.194563150405884,0.0657056048512458,0.8395366668701172,0.8395366668701172,0.0,203.0373687744141,205.0,52365.46484375,0.0,2438.38623046875,1.0,279.6571044921875,283.15704345703125,298.0046691894531,300.4316101074219,293.1499938964844,293.1499938964844,279.95001220703125,40872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962220191955566,1.0,0.0,0.0,3.572221040725708,3.5722451210021973,8.51471156693151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.54296875,0.0,1484.0279541015625,1895.4371337890625,0.0,4268.05810546875,0.8920217752456665,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571242451667786,0.3373277187347412,0.3087149858474731,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622631430625916,0.5052330493927002,0.4830986857414245,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.964951515197754,0.6954919695854187,0.4884185194969177,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833240032196045,0.3741217851638794,0.3597937524318695,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047487854957581,0.167900338768959,0.7843901515007019,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.30322265625,296.9822998046875,285.0019226074219,1.0,0.5898586511611938,0.3522519469261169,0.3522519469261169,1.0,1.0,-2.9109041690826416,0.7268458008766174,2.18405818939209,0.0652678459882736,0.917655885219574,0.917655885219574,0.0,205.1143341064453,205.0,51370.8125,0.0,2423.312255859375,1.0,279.8995056152344,283.2982788085937,297.96405029296875,300.2187805175781,293.1499938964844,293.1499938964844,279.95001220703125,35262.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894109964370728,1.0,0.0,0.0,3.6047203540802,3.604743719100952,8.670346005601459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.44384765625,0.0,1477.9207763671875,1895.4371337890625,0.0,4209.9755859375,0.8966506719589233,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546777725219727,0.3361834585666656,0.3077538907527923,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594045042991638,0.5035027861595154,0.4815371632575989,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.961834192276001,0.6935453414916992,0.487124890089035,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.780610978603363,0.3727839589118957,0.3585954904556274,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019278168678284,0.1668058782815933,0.7797295451164246,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.30322265625,296.9819641113281,284.9865417480469,1.0,0.5894176363945007,0.3528248965740204,0.3528248965740204,1.0,1.0,-2.8992726802825928,0.7246273159980774,2.17464542388916,0.0656626001000404,0.9258953928947448,0.9258953928947448,0.0,206.7359313964844,208.0,51287.84375,0.0,2410.429443359375,1.0,279.9423522949219,283.2904052734375,297.9769287109375,300.2671203613281,293.1499938964844,293.1499938964844,279.6499938964844,34170.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858459234237672,1.0,0.0,0.0,3.662687540054321,3.662711381912232,8.95144296464423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.830078125,0.0,1533.5899658203125,1895.4371337890625,0.0,4179.32763671875,0.90663480758667,1.0,0.0,3.0,1.0,0.0
