time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490044832229614,0.3328628242015838,0.305196076631546,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8529876470565796,0.4990301132202148,0.4777739644050598,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9543931484222412,0.6881089806556702,0.4837721288204193,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745028138160706,0.36933434009552,0.3557308316230774,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956509709358215,0.1642550081014633,0.7696520090103149,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.3001708984375,296.97784423828125,284.891845703125,1.0,0.5882897973060608,0.3539707362651825,0.3539707362651825,1.0,1.0,-2.87209701538086,0.7189682722091675,2.1531286239624023,0.066239595413208,0.8247705698013306,0.8247705698013306,0.0,210.3816070556641,211.0,51281.1640625,0.0,2379.896484375,1.0,279.6579284667969,283.1898803710937,298.0280456542969,300.38580322265625,293.1499938964844,293.1499938964844,279.95001220703125,40607.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893091917037964,1.0,0.0,0.0,3.4677302837371826,3.4677534103393555,8.023870918805187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.2890625,0.0,1372.432373046875,1895.4371337890625,0.0,4209.1025390625,0.8689638376235962,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490044832229614,0.3328628242015838,0.305196076631546,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8529876470565796,0.4990301132202148,0.4777739644050598,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9543931484222412,0.6881089806556702,0.4837721288204193,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745028138160706,0.36933434009552,0.3557308316230774,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956509709358215,0.1642550081014633,0.7696520090103149,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.3001708984375,296.97784423828125,284.891845703125,1.0,0.5882897973060608,0.3539707362651825,0.3539707362651825,1.0,1.0,-2.87209701538086,0.7189682722091675,2.1531286239624023,0.066239595413208,0.8247705698013306,0.8247705698013306,0.0,210.3816070556641,211.0,51281.1640625,0.0,2379.896484375,1.0,279.6579284667969,283.1898803710937,298.0280456542969,300.38580322265625,293.1499938964844,293.1499938964844,279.95001220703125,40607.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893091917037964,1.0,0.0,0.0,3.4677302837371826,3.4677534103393555,8.023870918805187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.2890625,0.0,1372.432373046875,1895.4371337890625,0.0,4209.1025390625,0.8689638376235962,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442770600318909,0.3304080367088318,0.3029401302337646,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475508093833923,0.4953868389129638,0.4742967784404754,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478917717933656,0.6840003728866577,0.4808223843574524,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692708969116211,0.3664925098419189,0.3530474603176117,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898965001106262,0.1619937717914581,0.7598048448562622,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.299560546875,296.9770202636719,284.986328125,1.0,0.5870679020881653,0.355116605758667,0.355116605758667,1.0,1.0,-2.8465943336486816,0.7138003706932068,2.13279390335083,0.0667678639292717,0.9050760865211488,0.9050760865211488,0.0,213.40850830078125,199.0,50305.10546875,0.0,2349.695068359375,1.0,279.9409484863281,283.3089294433594,298.003662109375,300.2325744628906,293.1499938964844,293.1499938964844,279.6499938964844,34036.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788845777511596,1.0,0.0,0.0,3.570506811141968,3.5705299377441406,8.506542030772835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.2060546875,0.0,1432.1436767578125,1895.4371337890625,0.0,4119.02001953125,0.8859719634056091,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442770600318909,0.3304080367088318,0.3029401302337646,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475508093833923,0.4953868389129638,0.4742967784404754,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478917717933656,0.6840003728866577,0.4808223843574524,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692708969116211,0.3664925098419189,0.3530474603176117,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898965001106262,0.1619937717914581,0.7598048448562622,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.299560546875,296.9770202636719,284.986328125,1.0,0.5870679020881653,0.355116605758667,0.355116605758667,1.0,1.0,-2.8465943336486816,0.7138003706932068,2.13279390335083,0.0667678639292717,0.9050760865211488,0.9050760865211488,0.0,213.40850830078125,199.0,50305.10546875,0.0,2349.695068359375,1.0,279.9409484863281,283.3089294433594,298.003662109375,300.2325744628906,293.1499938964844,293.1499938964844,279.6499938964844,34036.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788845777511596,1.0,0.0,0.0,3.570506811141968,3.5705299377441406,8.506542030772835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.2060546875,0.0,1432.1436767578125,1895.4371337890625,0.0,4119.02001953125,0.8859719634056091,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435258030891418,0.3271090388298034,0.3001158237457275,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.846888542175293,0.4909098148345947,0.4702338874340057,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474185109138488,0.6785430908203125,0.4772290587425232,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685320377349854,0.3630224168300628,0.3498753011226654,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878878235816956,0.1594633311033249,0.7485193610191345,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.29608154296875,296.9737243652344,284.89697265625,1.0,0.581338107585907,0.3562425971031189,0.3562425971031189,1.0,1.0,-2.816631317138672,0.7070761322975159,2.109555244445801,0.0669207945466041,0.8108777403831482,0.8108777403831482,0.0,210.3378753662109,187.0,50234.76953125,0.0,2282.851318359375,1.0,279.6592712402344,283.21502685546875,298.0537109375,300.3473815917969,293.1499938964844,293.1499938964844,279.95001220703125,40311.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822924733161926,1.0,0.0,0.0,3.3761003017425537,3.37612247467041,7.605433438584441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.12744140625,0.0,1279.0980224609375,1895.4371337890625,0.0,4148.61865234375,0.848671019077301,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435258030891418,0.3271090388298034,0.3001158237457275,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.846888542175293,0.4909098148345947,0.4702338874340057,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474185109138488,0.6785430908203125,0.4772290587425232,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685320377349854,0.3630224168300628,0.3498753011226654,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878878235816956,0.1594633311033249,0.7485193610191345,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.29608154296875,296.9737243652344,284.89697265625,1.0,0.581338107585907,0.3562425971031189,0.3562425971031189,1.0,1.0,-2.816631317138672,0.7070761322975159,2.109555244445801,0.0669207945466041,0.8108777403831482,0.8108777403831482,0.0,210.3378753662109,187.0,50234.76953125,0.0,2282.851318359375,1.0,279.6592712402344,283.21502685546875,298.0537109375,300.3473815917969,293.1499938964844,293.1499938964844,279.95001220703125,40311.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822924733161926,1.0,0.0,0.0,3.3761003017425537,3.37612247467041,7.605433438584441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.12744140625,0.0,1279.0980224609375,1895.4371337890625,0.0,4148.61865234375,0.848671019077301,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446809411048889,0.325628399848938,0.2984402477741241,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483313918113708,0.4886883497238159,0.4677901268005371,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495753049850464,0.6760217547416687,0.4751355648040771,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698110938072205,0.3612808883190155,0.3479323089122772,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5880981087684631,0.1581010818481445,0.7413647770881653,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2950134277344,296.973388671875,285.0018310546875,1.0,0.5767262578010559,0.3569181859493255,0.3569181859493255,1.0,1.0,-2.798225879669189,0.7028793096542358,2.095346450805664,0.0668141618371009,0.88524329662323,0.88524329662323,0.0,206.3522186279297,187.0,49349.14453125,0.0,2232.371826171875,1.0,279.9107971191406,283.3385314941406,298.0140686035156,300.1529846191406,293.1499938964844,293.1499938964844,279.95001220703125,33999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742839336395264,1.0,0.0,0.0,3.440515518188477,3.440537214279175,7.898422040852893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.9599609375,0.0,1298.2457275390625,1895.4371337890625,0.0,4078.84130859375,0.8582647442817688,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7462087273597717,0.3246864974498749,0.2975163161754608,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501093983650208,0.4872540831565857,0.4663566946983337,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520514011383056,0.6743611693382263,0.473954826593399,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714372277259827,0.3601652383804321,0.3467831313610077,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889186859130859,0.1572437435388565,0.7369398474693298,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2948303222656,296.9737854003906,284.9804382324219,1.0,0.5733866691589355,0.3573685884475708,0.3573685884475708,1.0,1.0,-2.7872745990753174,0.7004947662353516,2.086779832839966,0.0668990388512611,0.8819082379341125,0.8819082379341125,0.0,203.00143432617188,175.0,49234.9140625,0.0,2197.954345703125,1.0,279.94012451171875,283.3243103027344,298.0283508300781,300.1929626464844,293.1499938964844,293.1499938964844,280.25,34121.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971746027469635,1.0,0.0,0.0,3.4774954319000244,3.477517604827881,8.069125101428654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.40380859375,0.0,1336.1920166015625,1895.4371337890625,0.0,4056.57177734375,0.8651944994926453,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484477758407593,0.3235915601253509,0.2963141202926636,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8527305722236633,0.4855462610721588,0.464519590139389,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555673003196716,0.6723918318748474,0.4724016189575195,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738456130027771,0.3588380813598633,0.3453163206577301,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902755260467529,0.1562209874391555,0.7314198017120361,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2947998046875,296.9747009277344,285.0723876953125,1.0,0.568947434425354,0.3579315841197967,0.3579315841197967,1.0,1.0,-2.773357391357422,0.6974275708198547,2.075929880142212,0.0669619664549827,0.9652488827705384,0.9652488827705384,0.0,198.4398498535156,175.0,48421.69921875,0.0,2153.129638671875,1.0,280.195068359375,283.4346618652344,298.0162048339844,300.0624084472656,293.1499938964844,293.1499938964844,280.25,31372.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965228259563446,1.0,0.0,0.0,3.565601825714112,3.565624237060547,8.483186206831306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.30517578125,0.0,1407.45947265625,1895.4371337890625,0.0,3999.051513671875,0.884297788143158,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512729167938232,0.3225167393684387,0.2952195703983307,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8559969663619995,0.4838595688343048,0.4627954661846161,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9597752690315248,0.6704086065292358,0.4709594547748565,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768575549125671,0.3575343191623688,0.3439356088638305,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5921484231948853,0.1552372872829437,0.7261545658111572,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.29541015625,296.9760131835937,285.0364074707031,1.0,0.5643208026885986,0.3585770428180694,0.3585770428180694,1.0,1.0,-2.760249614715576,0.6948071122169495,2.0654425621032715,0.0672975704073906,0.9820210933685304,0.9820210933685304,0.0,193.44248962402344,163.0,48489.96875,0.0,2107.97900390625,1.0,280.2415771484375,283.4051513671875,298.0434875488281,300.1490173339844,293.1499938964844,293.1499938964844,279.95001220703125,31128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962733268737793,1.0,0.0,0.0,3.66947865486145,3.669502019882202,8.984667942968372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.37646484375,0.0,1518.3021240234375,1895.4371337890625,0.0,3976.91259765625,0.905953884124756,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563065886497498,0.319052904844284,0.2921248972415924,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621100187301636,0.4791774153709411,0.4584080278873443,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.96722811460495,0.6644790768623352,0.4669779539108276,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.782442033290863,0.3539147078990936,0.3404640555381775,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954259037971497,0.1527620553970337,0.7141513824462891,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2915344238281,296.973388671875,284.87060546875,1.0,0.5543017983436584,0.3598679602146148,0.3598679602146148,1.0,1.0,-2.727886199951172,0.6875311732292175,2.0403549671173096,0.0674180015921592,0.8408661484718323,0.8408661484718323,0.0,183.58628845214844,151.0,48721.13671875,0.0,2009.7010498046875,1.0,279.9573669433594,283.2367248535156,298.104736328125,300.3075256347656,293.1499938964844,293.1499938964844,280.25,39747.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695656299591064,1.0,0.0,0.0,3.5468509197235107,3.546874523162842,8.394197266170522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.89892578125,0.0,1448.654541015625,1895.4371337890625,0.0,4037.381591796875,0.8849477171897888,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563065886497498,0.319052904844284,0.2921248972415924,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621100187301636,0.4791774153709411,0.4584080278873443,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.96722811460495,0.6644790768623352,0.4669779539108276,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.782442033290863,0.3539147078990936,0.3404640555381775,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954259037971497,0.1527620553970337,0.7141513824462891,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2915344238281,296.973388671875,284.87060546875,1.0,0.5543017983436584,0.3598679602146148,0.3598679602146148,1.0,1.0,-2.727886199951172,0.6875311732292175,2.0403549671173096,0.0674180015921592,0.8408661484718323,0.8408661484718323,0.0,183.58628845214844,151.0,48721.13671875,0.0,2009.7010498046875,1.0,279.9573669433594,283.2367248535156,298.104736328125,300.3075256347656,293.1499938964844,293.1499938964844,280.25,39747.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695656299591064,1.0,0.0,0.0,3.5468509197235107,3.546874523162842,8.394197266170522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.89892578125,0.0,1448.654541015625,1895.4371337890625,0.0,4037.381591796875,0.8849477171897888,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631311416625977,0.3165484368801117,0.2892313003540039,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8701996207237244,0.4753865301609039,0.454176664352417,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763787984848022,0.6600430011749268,0.4633129239082336,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897667288780212,0.3509279191493988,0.3370509445667267,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998713970184326,0.1505330801010131,0.7018049955368042,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2890930175781,296.9734191894531,284.9776916503906,1.0,0.5436291694641113,0.3611588776111603,0.3611588776111603,1.0,1.0,-2.695974111557007,0.6803392767906189,2.0156350135803223,0.0673110783100128,0.9212113618850708,0.9212113618850708,0.0,172.73138427734375,139.0,47597.4140625,0.0,1909.6181640625,1.0,280.24151611328125,283.3692626953125,298.0672302246094,300.1346435546875,293.1499938964844,293.1499938964844,279.95001220703125,34034.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597932696342468,1.0,0.0,0.0,3.638134241104126,3.638157844543457,8.831830768940563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8994140625,0.0,1505.3482666015625,1895.4371337890625,0.0,3950.74267578125,0.9010739326477052,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631311416625977,0.3165484368801117,0.2892313003540039,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8701996207237244,0.4753865301609039,0.454176664352417,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763787984848022,0.6600430011749268,0.4633129239082336,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897667288780212,0.3509279191493988,0.3370509445667267,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998713970184326,0.1505330801010131,0.7018049955368042,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2890930175781,296.9734191894531,284.9776916503906,1.0,0.5436291694641113,0.3611588776111603,0.3611588776111603,1.0,1.0,-2.695974111557007,0.6803392767906189,2.0156350135803223,0.0673110783100128,0.9212113618850708,0.9212113618850708,0.0,172.73138427734375,139.0,47597.4140625,0.0,1909.6181640625,1.0,280.24151611328125,283.3692626953125,298.0672302246094,300.1346435546875,293.1499938964844,293.1499938964844,279.95001220703125,34034.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597932696342468,1.0,0.0,0.0,3.638134241104126,3.638157844543457,8.831830768940563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8994140625,0.0,1505.3482666015625,1895.4371337890625,0.0,3950.74267578125,0.9010739326477052,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709369659423828,0.313358724117279,0.2862058877944946,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794554471969604,0.4709188044071197,0.4498022198677063,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857518672943116,0.6544560194015503,0.4593971073627472,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.798076868057251,0.3474350571632385,0.3335381150245666,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050175428390503,0.1481101214885711,0.6894848346710205,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28497314453125,296.9716186523437,284.8823547363281,1.0,0.5325777530670166,0.3625560700893402,0.3625560700893402,1.0,1.0,-2.663355588912964,0.6730861663818359,1.990269422531128,0.0674502924084663,0.8117958307266235,0.8117958307266235,0.0,161.7141571044922,127.0,47440.95703125,0.0,1809.8673095703125,1.0,279.9581604003906,283.2736511230469,298.1126708984375,300.237548828125,293.1499938964844,293.1499938964844,280.25,41345.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637709259986876,1.0,0.0,0.0,3.41641902923584,3.4164419174194336,7.78817252466979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.203125,0.0,1325.933349609375,1895.4371337890625,0.0,3986.128173828125,0.8583985567092896,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709369659423828,0.313358724117279,0.2862058877944946,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794554471969604,0.4709188044071197,0.4498022198677063,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857518672943116,0.6544560194015503,0.4593971073627472,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.798076868057251,0.3474350571632385,0.3335381150245666,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050175428390503,0.1481101214885711,0.6894848346710205,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28497314453125,296.9716186523437,284.8823547363281,1.0,0.5325777530670166,0.3625560700893402,0.3625560700893402,1.0,1.0,-2.663355588912964,0.6730861663818359,1.990269422531128,0.0674502924084663,0.8117958307266235,0.8117958307266235,0.0,161.7141571044922,127.0,47440.95703125,0.0,1809.8673095703125,1.0,279.9581604003906,283.2736511230469,298.1126708984375,300.237548828125,293.1499938964844,293.1499938964844,280.25,41345.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637709259986876,1.0,0.0,0.0,3.41641902923584,3.4164419174194336,7.78817252466979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.203125,0.0,1325.933349609375,1895.4371337890625,0.0,3986.128173828125,0.8583985567092896,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810903191566467,0.3110909163951874,0.2835583984851837,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912373185157776,0.4673400223255157,0.4457970857620239,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962581992149352,0.650245189666748,0.4559450149536133,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084986209869385,0.3445982038974762,0.3302748203277588,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116311550140381,0.1460009515285492,0.6775680780410767,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2829284667969,296.9730529785156,284.9797668457031,1.0,0.5212662220001221,0.3639532923698425,0.3639532923698425,1.0,1.0,-2.6329665184021,0.6665066480636597,1.96645987033844,0.0676177665591239,0.8894926309585571,0.8894926309585571,0.0,150.09759521484375,115.0,46411.65625,0.0,1712.8565673828125,1.0,280.240478515625,283.3952331542969,298.07818603515625,300.0714111328125,293.1499938964844,293.1499938964844,280.54998779296875,34215.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523960947990416,1.0,0.0,0.0,3.516520023345948,3.516542434692383,8.251244594248419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.2587890625,0.0,1376.8111572265625,1895.4371337890625,0.0,3884.522216796875,0.8739591240882874,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810903191566467,0.3110909163951874,0.2835583984851837,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912373185157776,0.4673400223255157,0.4457970857620239,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962581992149352,0.650245189666748,0.4559450149536133,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084986209869385,0.3445982038974762,0.3302748203277588,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116311550140381,0.1460009515285492,0.6775680780410767,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2829284667969,296.9730529785156,284.9797668457031,1.0,0.5212662220001221,0.3639532923698425,0.3639532923698425,1.0,1.0,-2.6329665184021,0.6665066480636597,1.96645987033844,0.0676177665591239,0.8894926309585571,0.8894926309585571,0.0,150.09759521484375,115.0,46411.65625,0.0,1712.8565673828125,1.0,280.240478515625,283.3952331542969,298.07818603515625,300.0714111328125,293.1499938964844,293.1499938964844,280.54998779296875,34215.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523960947990416,1.0,0.0,0.0,3.516520023345948,3.516542434692383,8.251244594248419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.2587890625,0.0,1376.8111572265625,1895.4371337890625,0.0,3884.522216796875,0.8739591240882874,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7864841818809509,0.3100631237030029,0.2823941707611084,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8974176645278931,0.4656650424003601,0.4439649879932403,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483476161956787,0.4519436955451965,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137242197990417,0.3432732820510864,0.3287836611270904,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.615021824836731,0.1450237482786178,0.6721199154853821,285.07501220703125,284.95001220703125,302.1184997558594,295.1224975585937,298.28192138671875,296.9744567871094,285.0778503417969,1.0,0.5154868364334106,0.3646518886089325,0.3646518886089325,1.0,1.0,-2.6162517070770264,0.6626737117767334,1.953577995300293,0.0676921680569648,0.976244330406189,0.976244330406189,0.0,144.55770874023438,115.0,45533.61328125,0.0,1664.1380615234375,1.0,280.49664306640625,283.5119934082031,298.0625,299.9348449707031,293.1499938964844,293.1499938964844,280.54998779296875,31503.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945377767086029,1.0,0.0,0.0,3.601025342941284,3.601047992706299,8.652580163470702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.18212890625,0.0,1446.1669921875,1895.4371337890625,0.0,3821.227294921875,0.8924700617790222,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7912861704826355,0.309034526348114,0.2813623547554016,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.902862310409546,0.4639954268932342,0.4422771036624908,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6472958922386169,0.4424807727336883,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.818193793296814,0.3419539630413055,0.3274090588092804,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6178484559059143,0.1440740674734115,0.6670804023742676,285.0438842773437,284.95001220703125,302.1063232421875,295.1262512207031,298.2802429199219,296.97613525390625,285.038330078125,1.0,0.5093572735786438,0.3654103279113769,0.3654103279113769,1.0,1.0,-2.5938880443573,0.6570903062820435,1.9367977380752563,0.0671459957957267,0.993937373161316,0.993937373161316,0.0,139.60061645507812,103.0,45458.00390625,0.0,1610.7384033203125,1.0,280.5421447753906,283.48004150390625,298.0877685546875,300.0142822265625,293.1499938964844,293.1499938964844,280.25,31177.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424365758895874,1.0,0.0,0.0,3.705584764480591,3.705608367919922,9.162347964775108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.662109375,0.0,1559.2637939453125,1895.4371337890625,0.0,3794.576416015625,0.9141079187393188,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005005121231079,0.3055790364742279,0.2783236801624298,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143221974372864,0.4592756628990173,0.4379006624221802,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455227732658386,0.4231811463832855,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268787264823914,0.3382530510425567,0.323899894952774,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232820153236389,0.14173324406147,0.6556777358055115,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2719421386719,296.9748229980469,284.8519287109375,1.0,0.4963259398937225,0.3669272065162658,0.3669272065162658,1.0,1.0,-2.543882131576538,0.6441012620925903,1.899780869483948,0.0654063075780868,0.8323402404785156,0.8323402404785156,0.0,129.73912048339844,91.0,45363.38671875,0.0,1499.5880126953125,1.0,280.2569580078125,283.3001708984375,298.14532470703125,300.1497497558594,293.1499938964844,293.1499938964844,280.54998779296875,40845.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488335251808168,1.0,0.0,0.0,3.5569779872894287,3.557002067565918,8.442200396530097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.732421875,0.0,1467.4520263671875,1895.4371337890625,0.0,3852.447509765625,0.8876538276672363,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005005121231079,0.3055790364742279,0.2783236801624298,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143221974372864,0.4592756628990173,0.4379006624221802,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455227732658386,0.4231811463832855,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268787264823914,0.3382530510425567,0.323899894952774,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232820153236389,0.14173324406147,0.6556777358055115,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2719421386719,296.9748229980469,284.8519287109375,1.0,0.4963259398937225,0.3669272065162658,0.3669272065162658,1.0,1.0,-2.543882131576538,0.6441012620925903,1.899780869483948,0.0654063075780868,0.8323402404785156,0.8323402404785156,0.0,129.73912048339844,91.0,45363.38671875,0.0,1499.5880126953125,1.0,280.2569580078125,283.3001708984375,298.14532470703125,300.1497497558594,293.1499938964844,293.1499938964844,280.54998779296875,40845.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488335251808168,1.0,0.0,0.0,3.5569779872894287,3.557002067565918,8.442200396530097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.732421875,0.0,1467.4520263671875,1895.4371337890625,0.0,3852.447509765625,0.8876538276672363,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118079900741577,0.0,0.2754359543323517,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293982982635498,0.0,0.4336424767971039,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017162621021271,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375754952430725,0.0,0.3204219937324524,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.63007652759552,0.0,0.644326388835907,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26446533203125,296.9765319824219,284.9613647460937,0.0,0.0,0.3684440851211548,0.3684440851211548,1.0,1.0,-2.4916868209838867,0.6302719712257385,1.861414909362793,0.0631870403885841,0.0,0.0,0.0,119.34567260742188,60.0,43898.79296875,0.0,1387.2869873046875,0.0,280.5414428710937,283.440673828125,298.0953063964844,299.9452209472656,293.1499938964844,293.1499938964844,278.1499938964844,34793.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619797945022583,3.619821310043335,8.74302941156202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.876220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118079900741577,0.0,0.2754359543323517,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293982982635498,0.0,0.4336424767971039,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017162621021271,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375754952430725,0.0,0.3204219937324524,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.63007652759552,0.0,0.644326388835907,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26446533203125,296.9765319824219,284.9613647460937,0.0,0.0,0.3684440851211548,0.3684440851211548,1.0,1.0,-2.4916868209838867,0.6302719712257385,1.861414909362793,0.0631870403885841,0.0,0.0,0.0,119.34567260742188,60.0,43898.79296875,0.0,1387.2869873046875,0.0,280.5414428710937,283.440673828125,298.0953063964844,299.9452209472656,293.1499938964844,293.1499938964844,278.1499938964844,34793.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619797945022583,3.619821310043335,8.74302941156202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.876220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0029009080026298,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.4815566837787628,0.0,0.0030546335037797,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.4815566837787628,0.0,0.0022561447694897,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0030547899659723,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.014490314759314,285.5314025878906,294.1499938964844,302.0304260253906,295.140625,298.167236328125,297.7742919921875,283.8224792480469,0.0,0.0,0.2812563180923462,0.2812563180923462,1.0,1.0,-0.0309131238609552,0.0072896457277238,0.0236234795302152,-0.0634864643216133,0.0,0.0,0.0,-0.1734738647937774,60.0,2190.34228515625,0.0,-6.515488348668441e-05,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,-9.313225746154783e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.936688109723485e-16,-2.9383639114700683e-16,-1.753827270384856e-21,-3.873712399568748e-14,-3.873700202294307e-14,-1.249831777711265e-19,0.0,0.0,-0.0,0.0,0.0,5.763045876472451e-28,6.008637651122993e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0010963752865791,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.001680165529251,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0017266265349462,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.001265475875698,297.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.002805512631312,285.3791198730469,294.1499938964844,302.0157470703125,295.14190673828125,298.8260803222656,298.9419860839844,283.4188232421875,0.0,0.0,0.2210664451122284,0.2210664451122284,1.0,1.0,-0.0126286773011088,0.0034794597886502,0.0091492179781198,-0.061683390289545,0.0,0.0,0.0,-0.0762278661131858,60.0,1317.8990478515625,0.0,-7.219885446829721e-06,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0307005446352992e-26,-1.2140104026676808e-26,-1.3958130628330648e-29,2.159941046533673e-18,2.1583973207154962e-18,1.5436726047758653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001065228279912,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001103518225136,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,7.982745592016727e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001117901119869,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0005413222825154,285.3580017089844,294.1499938964844,301.9893493652344,295.1434020996094,298.5977478027344,300.11151123046875,283.14263916015625,0.0,0.0,0.1208496615290641,0.1208496615290641,1.0,1.0,-0.0011217719875276,0.0007307108608074,0.0003910611558239,-0.0660551115870475,0.0,0.0,0.0,-0.0171433966606855,60.0,475.6521301269531,0.0,-8.859712608000336e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.03336612287096e-37,3.4332202497450486e-37,2.162051741803537e-37,-3.630097062369951e-21,-1.5724686279019758e-21,-2.0576285354421705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0001066455297404,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0001105562623706,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,8.004718984011561e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0001119352382374,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0005415537161752,285.3540954589844,294.1499938964844,301.97607421875,295.1438293457031,298.60821533203125,300.68902587890625,283.10479736328125,0.0,0.0,0.0736888125538826,0.0736888125538826,1.0,1.0,-0.0011346656829118,5.752289507654496e-05,0.0010771427769213,-0.0667008236050605,0.0,0.0,0.0,-0.0174381602555513,60.0,284.19293212890625,0.0,-8.876936163915161e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1496042406551147e-39,-1.305722902565543e-39,-8.165912658021796e-40,-3.613477921420381e-21,-1.5757926984299601e-21,-2.0376853239646164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001098892171285,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0001157051956397,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,8.545168384443969e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0001157167789642,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0005489494069479,285.3480224609375,294.1499938964844,301.954345703125,295.1441345214844,298.6429138183594,301.25006103515625,283.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710254475474,4.6540261422478586e-08,0.0011709788814187,-0.0667232498526573,0.0,0.0,0.0,-0.0176421739161014,60.0,137.2587127685547,0.0,-9.349408713887897e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.146622168056567e-44,8.688050478813866e-44,4.624284932271896e-44,-3.2849813972795585e-21,-1.641491962868446e-21,-1.6434894344111125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001098972352338,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001157223523478,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,8.547239121980965e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001157270598923,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0005489454488269,285.3417663574219,294.1499938964844,301.9314270019531,295.1440734863281,298.67724609375,301.5545654296875,283.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710759717971,2.5870226849633585e-08,0.0011710501275956,-0.0666959956288337,0.0,0.0,0.0,-0.0176377221941947,60.0,76.23285675048828,0.0,-9.350389973405981e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283569576072928e-21,-1.641774084771702e-21,-1.641795491301226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.000109895299829,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001157204751507,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,8.547108882339671e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001157250371761,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0005489354953169,285.3290710449219,294.1499938964844,301.8821716308594,295.1427307128906,298.7441101074219,301.79595947265625,283.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710270773619,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,40.27545166015625,0.0,-9.350023333354329e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553622149981e-21,-1.6417772149717739e-21,-1.641776407178207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.000109895299829,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001157204751507,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,8.547108882339671e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001157250371761,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0005489354953169,285.3290710449219,294.1499938964844,301.8821716308594,295.1427307128906,298.7441101074219,301.79595947265625,283.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710270773619,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,40.27545166015625,0.0,-9.350023333354329e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553622149981e-21,-1.6417772149717739e-21,-1.641776407178207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
