time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001099106739275,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.000115736736916,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,8.54830868775025e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001157412334578,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0005490125040523,285.31610107421875,294.1499938964844,301.8287353515625,295.13995361328125,298.8084716796875,301.83306884765625,283.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.31241989135742,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283554026046765e-21,-1.6417770130233825e-21,-1.6417770130233825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001099106739275,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.000115736736916,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,8.54830868775025e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001157412334578,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0005490125040523,285.31610107421875,294.1499938964844,301.8287353515625,295.13995361328125,298.8084716796875,301.83306884765625,283.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.31241989135742,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283554026046765e-21,-1.6417770130233825e-21,-1.6417770130233825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001099413930205,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001157691440312,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,8.550702477805316e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001157735750894,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0005491661722771,285.3028564453125,294.1499938964844,301.7715759277344,295.1358337402344,298.87030029296875,301.80621337890625,283.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.402835845947266,0.0,-9.35780590793911e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283554026046765e-21,-1.6417770130233825e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001099413930205,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001157691440312,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,8.550702477805316e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001157735750894,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0005491661722771,285.3028564453125,294.1499938964844,301.7715759277344,295.1358337402344,298.87030029296875,301.80621337890625,283.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.402835845947266,0.0,-9.35780590793911e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283554026046765e-21,-1.6417770130233825e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001099854998756,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001158156519522,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,8.554136729799211e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001158200175268,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0005493866628967,285.2894592285156,294.1499938964844,301.7110290527344,295.1304931640625,298.9295959472656,301.7571716308594,283.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.29879570007324,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417770130233825e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001099854998756,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001158156519522,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,8.554136729799211e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001158200175268,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0005493866628967,285.2894592285156,294.1499938964844,301.7110290527344,295.1304931640625,298.9295959472656,301.7571716308594,283.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.29879570007324,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417770130233825e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0001100122390198,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.000115843839012,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,8.556218381272629e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0001158481754828,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0005495203076861,285.2826843261719,294.1499938964844,301.6796569824219,295.1274108886719,298.958251953125,301.72869873046875,283.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722921626642,2.6012292764221456e-08,0.0011722660856321,-0.0670658349990844,0.0,0.0,0.0,-0.0177081581205129,60.0,30.84831619262696,0.0,-9.36982331722902e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001100413428503,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0001158745144493,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,8.558484114473686e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,0.0001158788218162,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0005496658268384,285.27587890625,294.1499938964844,301.6475830078125,295.1240539550781,298.9862976074219,301.69879150390625,283.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048454060401127e-08,0.0011725751683115,-0.067159965634346,0.0,0.0,0.0,-0.0177260842174291,60.0,30.43474769592285,0.0,-9.374766563041705e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001101069210562,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001159436360467,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,8.563588926335797e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001159478852059,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.000549993594177,285.26220703125,294.1499938964844,301.5816345214844,295.1166381835937,299.04058837890625,301.6360168457031,283.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.68533706665039,0.0,-9.385914268023045e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001101069210562,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001159436360467,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,8.563588926335797e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001159478852059,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.000549993594177,285.26220703125,294.1499938964844,301.5816345214844,295.1166381835937,299.04058837890625,301.6360168457031,283.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.68533706665039,0.0,-9.385914268023045e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001101921880035,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001160334868473,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,8.570224599679932e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0001160376777988,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0005504196742549,285.2484741210937,294.1499938964844,301.5135498046875,295.1083984375,299.09259033203125,301.57012939453125,283.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.3702335357666,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001101921880035,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001160334868473,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,8.570224599679932e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0001160376777988,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0005504196742549,285.2484741210937,294.1499938964844,301.5135498046875,295.1083984375,299.09259033203125,301.57012939453125,283.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.3702335357666,0.0,-9.400427103400945e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001103728354792,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001162237676908,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,8.584278839407489e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001162279077107,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.000551322242245,285.2346496582031,294.1499938964844,301.4438171386719,295.0994567871094,299.1421203613281,301.5017395019531,283.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.646093655300774e-08,0.001176101155579,-0.0682335868477821,0.0,0.0,0.0,-0.0179305635392665,60.0,28.916746139526367,0.0,-9.43124476293633e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001103728354792,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001162237676908,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,8.584278839407489e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001162279077107,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.000551322242245,285.2346496582031,294.1499938964844,301.4438171386719,295.0994567871094,299.1421203613281,301.5017395019531,283.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.646093655300774e-08,0.001176101155579,-0.0682335868477821,0.0,0.0,0.0,-0.0179305635392665,60.0,28.916746139526367,0.0,-9.43124476293633e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0001105314586311,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001163908455055,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,8.596618135925382e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0001163949418696,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0005521146813407,285.2241516113281,294.1499938964844,301.3899230957031,295.0922546386719,299.17803955078125,301.44842529296875,283.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665846032812169e-08,0.0011777898762375,-0.0687476247549057,0.0,0.0,0.0,-0.0180284827947616,60.0,28.539522171020508,0.0,-9.458349836677372e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001105772316805,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,0.0001164390632766,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,8.600179717177525e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001164431450888,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0005523434374481,285.2208251953125,294.1499938964844,301.372802734375,295.0899353027344,299.18914794921875,301.4314270019531,283.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715461842741213e-08,0.00117827730719,-0.0688959583640098,0.0,0.0,0.0,-0.0180567409843206,60.0,28.4211483001709,0.0,-9.466179307082713e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001106584386434,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001165246067102,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,8.60649743117392e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0001165286666946,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0005527491448447,285.21392822265625,294.1499938964844,301.3369445800781,295.08502197265625,299.2116394042969,301.395751953125,283.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791688157245,2.681656496861251e-08,0.0011791420402005,-0.0691590458154678,0.0,0.0,0.0,-0.0181068629026412,60.0,28.177719116210938,0.0,-9.4800739702805e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001107185162254,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001165878929896,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,8.611172233941033e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001165919238701,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.000553049321752,285.2070007324219,294.1499938964844,301.3009338378906,295.0799865722656,299.2335510253906,301.35986328125,283.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.6891330051626028e-08,0.0011797819752246,-0.0693535804748535,0.0,0.0,0.0,-0.0181439314037561,60.0,27.93771171569824,0.0,-9.490355523666949e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001107533535105,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001166246438515,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,8.613885438535362e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0001166286092484,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0005532235372811,285.1932373046875,294.1499938964844,301.2286071777344,295.0697937011719,299.2756652832031,301.28778076171875,283.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454170810128e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.46399307250977,0.0,-9.496300634737056e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001107533535105,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001166246438515,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,8.613885438535362e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0001166286092484,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0005532235372811,285.1932373046875,294.1499938964844,301.2286071777344,295.0697937011719,299.2756652832031,301.28778076171875,283.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454170810128e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.46399307250977,0.0,-9.496300634737056e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001106834897655,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001165511275758,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,8.608455391367897e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.000116555034765,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0005528746987693,285.1795349121094,294.1499938964844,301.1562805175781,295.0594787597656,299.3153381347656,301.2156066894531,284.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.0692389234900474,0.0,0.0,0.0,-0.0181220863014459,60.0,26.998167037963867,0.0,-9.484295304673652e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0001106834897655,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001165511275758,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,8.608455391367897e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.000116555034765,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0005528746987693,285.1795349121094,294.1499938964844,301.1562805175781,295.0594787597656,299.3153381347656,301.2156066894531,284.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.0692389234900474,0.0,0.0,0.0,-0.0181220863014459,60.0,26.998167037963867,0.0,-9.484295304673652e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001105506598833,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0001164113127742,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,8.598128624726087e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0001164151617558,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0005522113642655,285.1659851074219,294.1499938964844,301.0843200683594,295.0491943359375,299.3526611328125,301.1436767578125,284.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681524545324464e-08,0.0011779882479459,-0.0688076466321945,0.0,0.0,0.0,-0.0180399231612682,60.0,26.54364967346192,0.0,-9.46151743619339e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001105506598833,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0001164113127742,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,8.598128624726087e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0001164151617558,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0005522113642655,285.1659851074219,294.1499938964844,301.0843200683594,295.0491943359375,299.3526611328125,301.1436767578125,284.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681524545324464e-08,0.0011779882479459,-0.0688076466321945,0.0,0.0,0.0,-0.0180399231612682,60.0,26.54364967346192,0.0,-9.46151743619339e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001103176982724,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001161660620709,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,8.580013673054054e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0001161698455689,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0005510479095391,285.15252685546875,294.1499938964844,301.01318359375,295.03912353515625,299.3877868652344,301.0724182128906,284.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391004936954232e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,26.09830665588379,0.0,-9.42165740980272e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001103176982724,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001161660620709,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,8.580013673054054e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0001161698455689,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0005510479095391,285.15252685546875,294.1499938964844,301.01318359375,295.03912353515625,299.3877868652344,301.0724182128906,284.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391004936954232e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,26.09830665588379,0.0,-9.42165740980272e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001101570160244,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001159968887805,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,8.567518671043217e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001160006358986,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0005502454005181,285.1458740234375,294.1499938964844,300.97802734375,295.03424072265625,299.404541015625,301.0372009277344,284.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.87749290466309,0.0,-9.394217670433137e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001099717628676,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0001158018421847,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,8.553112274967134e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.000115805560199,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0005493201315402,285.1392822265625,294.1499938964844,300.9432373046875,295.0294494628906,299.4206848144531,301.0023498535156,284.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718437308445,2.5959684180065785e-08,0.0011718177702277,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.658100128173828,0.0,-9.3626340458286e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0001095604311558,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001153687553596,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,8.521123527316377e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001153724078903,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0005472656339406,285.126220703125,294.1499938964844,300.8749389648437,295.02032470703125,299.4513244628906,300.933837890625,284.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674590641632,2.544687482952668e-08,0.0011674336856231,-0.0655937418341636,0.0,0.0,0.0,-0.0174278672784566,60.0,25.226024627685547,0.0,-9.292700298146884e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0001095604311558,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001153687553596,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,8.521123527316377e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001153724078903,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0005472656339406,285.126220703125,294.1499938964844,300.8749389648437,295.02032470703125,299.4513244628906,300.933837890625,284.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674590641632,2.544687482952668e-08,0.0011674336856231,-0.0655937418341636,0.0,0.0,0.0,-0.0174278672784566,60.0,25.226024627685547,0.0,-9.292700298146884e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0001091694066417,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001149570598499,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,8.490715845255181e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001149606396211,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.000545312592294,285.1134033203125,294.1499938964844,300.8087158203125,295.0119323730469,299.479736328125,300.8671569824219,284.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632906971499,2.4959387445733228e-08,0.001163265784271,-0.064324215054512,0.0,0.0,0.0,-0.01718620210886,60.0,24.81194496154785,0.0,-9.226462793776592e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0001091694066417,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001149570598499,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,8.490715845255181e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001149606396211,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.000545312592294,285.1134033203125,294.1499938964844,300.8087158203125,295.0119323730469,299.479736328125,300.8671569824219,284.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632906971499,2.4959387445733228e-08,0.001163265784271,-0.064324215054512,0.0,0.0,0.0,-0.01718620210886,60.0,24.81194496154785,0.0,-9.226462793776592e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001088751960196,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001146472932305,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,8.46783586894162e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.000114650814794,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0005438431398943,285.100830078125,294.1499938964844,300.7449035644531,295.0044860839844,299.506103515625,300.8024597167969,284.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601536534726,2.4592544889401324e-08,0.0011601290898397,-0.0633686780929565,0.0,0.0,0.0,-0.0170043427497148,60.0,24.428258895874023,0.0,-9.176774540264888e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001088751960196,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001146472932305,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,8.46783586894162e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.000114650814794,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0005438431398943,285.100830078125,294.1499938964844,300.7449035644531,295.0044860839844,299.506103515625,300.8024597167969,284.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601536534726,2.4592544889401324e-08,0.0011601290898397,-0.0633686780929565,0.0,0.0,0.0,-0.0170043427497148,60.0,24.428258895874023,0.0,-9.176774540264888e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.000108648368041,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001144084890256,299.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,8.450197492493317e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0001144119596574,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0005427102441899,285.0904235839844,294.1499938964844,300.69354248046875,294.9990539550781,299.5267639160156,300.7499694824219,284.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577358236536,2.4309724011573053e-08,0.0011577114928513,-0.0626318752765655,0.0,0.0,0.0,-0.016864139586687,60.0,24.1317081451416,0.0,-9.138557288679294e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001086054398911,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0001143632907769,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,8.446859283139929e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0001143667541327,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0005424958071671,285.0884704589844,294.1499938964844,300.6839904785156,294.99810791015625,299.53057861328125,300.7401428222656,284.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572780786082,2.4256197050931405e-08,0.0011572537478059,-0.0624924227595329,0.0,0.0,0.0,-0.0168376043438911,60.0,24.07737159729004,0.0,-9.131333200684821e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.000108473621367,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001142245091614,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,8.436608186457306e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001142279434134,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0005418374203145,285.0823974609375,294.1499938964844,300.6547546386719,294.99542236328125,299.5421142578125,300.7100524902344,284.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558722471818,2.4091832528938546e-08,0.0011558481492102,-0.0620641633868217,0.0,0.0,0.0,-0.0167561210691928,60.0,23.92867660522461,0.0,-9.109168530585521e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001083452516468,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001140893582487,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,8.426626300206408e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001140927633969,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0005411963211372,285.07635498046875,294.1499938964844,300.6263732910156,294.9930725097656,299.55322265625,300.6806945800781,284.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545037850737,2.3931775672281226e-08,0.0011544798035174,-0.0616471022367477,0.0,0.0,0.0,-0.0166767761111259,60.0,23.79185485839844,0.0,-9.08761066398256e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001080989241017,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001138300212915,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,8.407470886595547e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.000113833368232,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0005399660440161,285.06451416015625,294.1499938964844,300.5724792480469,294.989501953125,299.57421875,300.6244506835937,284.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151877338998,2.362462758753736e-08,0.001151853823103,-0.060846671462059,0.0,0.0,0.0,-0.0165245104581117,60.0,23.534149169921875,0.0,-9.046312499094712e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
