time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001080989241017,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001138300212915,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,8.407470886595547e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.000113833368232,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0005399660440161,285.06451416015625,294.1499938964844,300.5724792480469,294.989501953125,299.57421875,300.6244506835937,284.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151877338998,2.362462758753736e-08,0.001151853823103,-0.060846671462059,0.0,0.0,0.0,-0.0165245104581117,60.0,23.534149169921875,0.0,-9.046312499094712e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0001078675049939,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001135863785748,299.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,8.389475260628387e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0001135896745836,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0005388102144934,285.0529479980469,294.1499938964844,300.5226745605469,294.9876403808594,299.5936889648437,300.5718688964844,284.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336063748047312e-08,0.0011493865167722,-0.0600945651531219,0.0,0.0,0.0,-0.0163814593106508,60.0,23.295509338378903,0.0,-9.007598578136824e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0001078675049939,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001135863785748,299.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,8.389475260628387e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0001135896745836,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0005388102144934,285.0529479980469,294.1499938964844,300.5226745605469,294.9876403808594,299.5936889648437,300.5718688964844,284.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336063748047312e-08,0.0011493865167722,-0.0600945651531219,0.0,0.0,0.0,-0.0163814593106508,60.0,23.295509338378903,0.0,-9.007598578136824e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001076519329217,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001133594196289,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,8.37271218188107e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.000113362664706,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0005377335473895,285.0416259765625,294.1499938964844,300.4774169921875,294.9876708984375,299.6117553710937,300.5233459472656,284.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471112957224,2.3067256549325066e-08,0.0011470882454887,-0.059393860399723,0.0,0.0,0.0,-0.0162482000887393,60.0,23.07452964782715,0.0,-8.971609588570575e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001076519329217,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001133594196289,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,8.37271218188107e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.000113362664706,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0005377335473895,285.0416259765625,294.1499938964844,300.4774169921875,294.9876708984375,299.6117553710937,300.5233459472656,284.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471112957224,2.3067256549325066e-08,0.0011470882454887,-0.059393860399723,0.0,0.0,0.0,-0.0162482000887393,60.0,23.07452964782715,0.0,-8.971609588570575e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001074518659152,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001131487952079,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,8.357155456906185e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001131519893533,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0005367343546822,285.03057861328125,294.1499938964844,300.4371032714844,294.98980712890625,299.62860107421875,300.479248046875,284.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817777889372337e-08,0.0011449552839621,-0.0587434656918048,0.0,0.0,0.0,-0.0161245241761207,60.0,22.87076187133789,0.0,-8.938273055036917e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001074518659152,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001131487952079,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,8.357155456906185e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001131519893533,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0005367343546822,285.03057861328125,294.1499938964844,300.4371032714844,294.98980712890625,299.62860107421875,300.479248046875,284.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817777889372337e-08,0.0011449552839621,-0.0587434656918048,0.0,0.0,0.0,-0.0161245241761207,60.0,22.87076187133789,0.0,-8.938273055036917e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001073570529115,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0001130489763454,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,8.349782001459971e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.000113052141387,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.000536260777153,285.025146484375,294.1499938964844,300.4189147949219,294.9917297363281,299.6365966796875,300.4588317871094,284.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.2699541801785017e-08,0.001143944566138,-0.0584351941943168,0.0,0.0,0.0,-0.0160659104585647,60.0,22.774816513061523,0.0,-8.922495453589364e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0001072680024662,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001129552329075,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,8.342858200194314e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001129583688452,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0005358160706236,285.019775390625,294.1499938964844,300.40216064453125,294.9942321777344,299.64434814453125,300.4397277832031,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143017783761,2.2588496406683592e-08,0.0011429951991885,-0.0581456571817398,0.0,0.0,0.0,-0.0160108618438243,60.0,22.68323135375977,0.0,-8.90768987460433e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001071087972377,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001127876239479,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,8.330478158313781e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001127907162299,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0005350209539756,285.00927734375,294.1499938964844,300.3729858398437,295.00115966796875,299.6590881347656,300.40594482421875,284.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389937015532272e-08,0.001141297398135,-0.0576279051601886,0.0,0.0,0.0,-0.0159124284982681,60.0,22.514448165893555,0.0,-8.88124702669302e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001071087972377,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0001127876239479,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,8.330478158313781e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0001127907162299,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0005350209539756,285.00927734375,294.1499938964844,300.3729858398437,295.00115966796875,299.6590881347656,300.40594482421875,284.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413197498768,2.2389937015532272e-08,0.001141297398135,-0.0576279051601886,0.0,0.0,0.0,-0.0159124284982681,60.0,22.514448165893555,0.0,-8.88124702669302e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001069721984094,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0001126438291976,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,8.319857442984357e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001126468705479,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0005343387601897,284.9990539550781,294.1499938964844,300.3500061035156,295.01080322265625,299.67303466796875,300.3772888183594,284.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219561301994872e-08,0.0011398402275517,-0.0571836046874523,0.0,0.0,0.0,-0.0158279631286859,60.0,22.36232185363769,0.0,-8.858588529392365e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001069721984094,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0001126438291976,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,8.319857442984357e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001126468705479,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0005343387601897,284.9990539550781,294.1499938964844,300.3500061035156,295.01080322265625,299.67303466796875,300.3772888183594,284.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219561301994872e-08,0.0011398402275517,-0.0571836046874523,0.0,0.0,0.0,-0.0158279631286859,60.0,22.36232185363769,0.0,-8.858588529392365e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001068639248842,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001125298585975,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,8.311439160024747e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.000112532856292,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0005337980692274,284.9891052246094,294.1499938964844,300.33056640625,295.0219421386719,299.6862487792969,300.35357666015625,284.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138707739301,2.2084488904283723e-08,0.0011386857368052,-0.0568313486874103,0.0,0.0,0.0,-0.0157610047608613,60.0,22.22746467590332,0.0,-8.84064590422895e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001068639248842,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001125298585975,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,8.311439160024747e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.000112532856292,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0005337980692274,284.9891052246094,294.1499938964844,300.33056640625,295.0219421386719,299.6862487792969,300.35357666015625,284.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138707739301,2.2084488904283723e-08,0.0011386857368052,-0.0568313486874103,0.0,0.0,0.0,-0.0157610047608613,60.0,22.22746467590332,0.0,-8.84064590422895e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0001067814955604,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001124431000789,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,8.305030496558174e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001124460541177,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0005333864246495,284.9801940917969,294.1499938964844,300.31317138671875,295.0321960449219,299.6978454589844,300.33416748046875,284.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378281051293,2.1981628961498245e-08,0.0011378061026334,-0.0565630793571472,0.0,0.0,0.0,-0.015710012987256,60.0,22.1148624420166,0.0,-8.826994246646792e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0001067752964445,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0001124365735449,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,8.304548828164116e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0001124395275837,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0005333554581739,284.9794311523437,294.1499938964844,300.3116760253906,295.0331115722656,299.6988220214844,300.3325500488281,284.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973891151105818e-08,0.0011377398623153,-0.0565429031848907,0.0,0.0,0.0,-0.0157061778008937,60.0,22.10553550720215,0.0,-8.82596751239362e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001067386838258,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001123980400734,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,8.301702473545447e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001124009722843,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0005331726279109,284.9747009277344,294.1499938964844,300.3024597167969,295.0386962890625,299.7048645019531,300.3226623535156,284.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928192595055407e-08,0.0011373495217412,-0.0564237125217914,0.0,0.0,0.0,-0.0156835243105888,60.0,22.048938751220703,0.0,-8.819906582857585e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001067069460987,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.000112364643428,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,8.299235923914239e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,0.000112367553811,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0005330141866579,284.97003173828125,294.1499938964844,300.2933654785156,295.0443115234375,299.71075439453125,300.31304931640625,284.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.1888578061179945e-08,0.00113701086957,-0.0563203878700733,0.0,0.0,0.0,-0.0156638864427804,60.0,21.994991302490234,0.0,-8.81465354041211e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.0001066563927452,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001123114489018,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,8.295306179206818e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.0001123143156291,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0005327617982402,284.9609375,294.1499938964844,300.2755126953125,295.05548095703125,299.7220458984375,300.2944030761719,284.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.056155689060688,0.0,0.0,0.0,-0.0156325809657573,60.0,21.89417266845703,0.0,-8.806284057527591e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.0001066563927452,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001123114489018,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,8.295306179206818e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.0001123143156291,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0005327617982402,284.9609375,294.1499938964844,300.2755126953125,295.05548095703125,299.7220458984375,300.2944030761719,284.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.056155689060688,0.0,0.0,0.0,-0.0156325809657573,60.0,21.89417266845703,0.0,-8.806284057527591e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0001066210170392,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001122742396546,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,8.292558050015941e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001122770627262,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.000532585196197,284.9521179199219,294.1499938964844,300.25811767578125,295.0665588378906,299.7327880859375,300.2763977050781,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.8022518157959,0.0,-8.800424922128516e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0001066210170392,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0001122742396546,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,8.292558050015941e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001122770627262,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.000532585196197,284.9521179199219,294.1499938964844,300.25811767578125,295.0665588378906,299.7327880859375,300.2763977050781,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.8022518157959,0.0,-8.800424922128516e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001065987089532,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0001122507892432,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,8.290825644508004e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.000112253575935,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0005324739031493,284.9435729980469,294.1499938964844,300.2411499023437,295.0775756835937,299.742919921875,300.2589416503906,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753280066150186e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.71834182739257,0.0,-8.796725126103413e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001065987089532,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0001122507892432,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,8.290825644508004e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.000112253575935,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0005324739031493,284.9435729980469,294.1499938964844,300.2411499023437,295.0775756835937,299.742919921875,300.2589416503906,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753280066150186e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.71834182739257,0.0,-8.796725126103413e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001065870092133,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001122385001508,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,8.289917604997754e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001122412504628,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0005324155790731,284.935302734375,294.1499938964844,300.2245178222656,295.0884094238281,299.7525329589844,300.2419128417969,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.64153480529785,0.0,-8.794776107379222e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001065870092133,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001122385001508,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,8.289917604997754e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001122412504628,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0005324155790731,284.935302734375,294.1499938964844,300.2245178222656,295.0884094238281,299.7525329589844,300.2419128417969,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.64153480529785,0.0,-8.794776107379222e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.000106585015601,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001122364265029,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,8.289764082292095e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.000112239154987,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0005324056837707,284.9313049316406,294.1499938964844,300.2163391113281,295.09375,299.7571105957031,300.2335510253906,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736012101314373e-08,0.0011357062030583,-0.0559224486351013,0.0,0.0,0.0,-0.0155882518738508,60.0,21.60598945617676,0.0,-8.794438599579737e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0001065845353878,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0001122359390137,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,8.289728430099785e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.00011223864567,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0005324033554643,284.9273681640625,294.1499938964844,300.208251953125,295.0990600585937,299.76153564453125,300.2253112792969,284.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.173534774385644e-08,0.0011357007315382,-0.0559207126498222,0.0,0.0,0.0,-0.0155879240483045,60.0,21.57188415527344,0.0,-8.7943504922805e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,0.000106587067421,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.00011223864567,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,8.289927791338414e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001122413086704,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000532416102942,284.919677734375,294.1499938964844,300.1922607421875,295.1094665527344,299.7701416015625,300.2089538574219,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.50665855407715,0.0,-8.794750527840733e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,0.000106587067421,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.00011223864567,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,8.289927791338414e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001122413086704,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000532416102942,284.919677734375,294.1499938964844,300.1922607421875,295.1094665527344,299.7701416015625,300.2089538574219,284.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.50665855407715,0.0,-8.794750527840733e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0001065956021193,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0001122476678574,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.290594269055873e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0001122503017541,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0005324588855728,284.9122619628906,294.1499938964844,300.1764831542969,295.1195678710937,299.7782287597656,300.19287109375,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560060501098,0.0,0.0,0.0,-0.0155946295708417,60.0,21.44630622863769,0.0,-8.796142481060087e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0001065956021193,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0001122476678574,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.290594269055873e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0001122503017541,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0005324588855728,284.9122619628906,294.1499938964844,300.1764831542969,295.1195678710937,299.7782287597656,300.19287109375,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560060501098,0.0,0.0,0.0,-0.0155946295708417,60.0,21.44630622863769,0.0,-8.796142481060087e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0001066083859768,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001122611647588,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,8.291590347653255e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001122637622756,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0005325228557921,284.9051208496094,294.1499938964844,300.16094970703125,295.12939453125,299.7857971191406,300.1770935058594,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972152113914,0.0,0.0,0.0,-0.0156024610623717,60.0,21.390310287475582,0.0,-8.798235029416902e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0001066083859768,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001122611647588,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,8.291590347653255e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001122637622756,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0005325228557921,284.9051208496094,294.1499938964844,300.16094970703125,295.12939453125,299.7857971191406,300.1770935058594,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972152113914,0.0,0.0,0.0,-0.0156024610623717,60.0,21.390310287475582,0.0,-8.798235029416902e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,0.0001066248005372,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001122784888138,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,8.292869461001828e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0001122810499509,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0005326049868017,284.8983154296875,294.1499938964844,300.14556884765625,295.1388244628906,299.7929077148437,300.1614990234375,284.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785009352015563e-08,0.0011361249489709,-0.0560502521693706,0.0,0.0,0.0,-0.0156125416979193,60.0,21.338153839111328,0.0,-8.800928696928167e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,0.0001066248005372,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001122784888138,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,8.292869461001828e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0001122810499509,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0005326049868017,284.8983154296875,294.1499938964844,300.14556884765625,295.1388244628906,299.7929077148437,300.1614990234375,284.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785009352015563e-08,0.0011361249489709,-0.0560502521693706,0.0,0.0,0.0,-0.0156125416979193,60.0,21.338153839111328,0.0,-8.800928696928167e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001066341137629,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0001122883113566,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,8.293594873975962e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0001122908506658,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0005326515529304,284.8949279785156,294.1499938964844,300.137939453125,295.14337158203125,299.79638671875,300.1537170410156,284.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796550342401133e-08,0.0011362235527485,-0.0560803562402725,0.0,0.0,0.0,-0.0156182628124952,60.0,21.312610626220703,0.0,-8.802457074352787e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001066446493496,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001122994217439,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,8.294415601994842e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0001123019465012,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,0.0005327042308636,284.8917541503906,294.1499938964844,300.1303100585937,295.1478271484375,299.7995910644531,300.14605712890625,284.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.180961722331176e-08,0.0011363354278728,-0.0561144351959228,0.0,0.0,0.0,-0.0156247401610016,60.0,21.288976669311523,0.0,-8.804188666999836e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
