time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001066664335667,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0001123223992181,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,8.29611235531047e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001123248948715,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,0.0005328131373971,284.885498046875,294.1499938964844,300.1151428222656,295.1564025878906,299.8057556152344,300.1307373046875,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836648045336915e-08,0.0011365665122866,-0.0561849400401115,0.0,0.0,0.0,-0.0156381409615278,60.0,21.24308204650879,0.0,-8.807770512930801e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001066664335667,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0001123223992181,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,8.29611235531047e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001123248948715,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,0.0005328131373971,284.885498046875,294.1499938964844,300.1151428222656,295.1564025878906,299.8057556152344,300.1307373046875,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836648045336915e-08,0.0011365665122866,-0.0561849400401115,0.0,0.0,0.0,-0.0156381409615278,60.0,21.24308204650879,0.0,-8.807770512930801e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001067139091901,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001123724287026,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.299807086586952e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0001123748807003,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.000533050391823,284.87957763671875,294.1499938964844,300.1000061035156,295.1644592285156,299.8114624023437,300.115478515625,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370930587872,2.1895683488537543e-08,0.0011370711727067,-0.0563389211893081,0.0,0.0,0.0,-0.0156674068421125,60.0,21.202186584472656,0.0,-8.815595720079727e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001067139091901,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001123724287026,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.299807086586952e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0001123748807003,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.000533050391823,284.87957763671875,294.1499938964844,300.1000061035156,295.1644592285156,299.8114624023437,300.115478515625,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370930587872,2.1895683488537543e-08,0.0011370711727067,-0.0563389211893081,0.0,0.0,0.0,-0.0156674068421125,60.0,21.202186584472656,0.0,-8.815595720079727e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,0.0001067898410838,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0001124524133047,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,8.305715164169669e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0001124548361985,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0005334297893568,284.87384033203125,294.1499938964844,300.0848693847656,295.1719665527344,299.8168640136719,300.1002502441406,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379009811207,2.1990185672393643e-08,0.0011378789786249,-0.0565853975713253,0.0,0.0,0.0,-0.0157142542302608,60.0,21.16608428955078,0.0,-8.828129693938538e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,0.0001067898410838,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0001124524133047,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,8.305715164169669e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0001124548361985,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0005334297893568,284.87384033203125,294.1499938964844,300.0848693847656,295.1719665527344,299.8168640136719,300.1002502441406,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379009811207,2.1990185672393643e-08,0.0011378789786249,-0.0565853975713253,0.0,0.0,0.0,-0.0157142542302608,60.0,21.16608428955078,0.0,-8.828129693938538e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001068907004082,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0001125586568377,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,8.313561556860805e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0001125610506278,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0005339336930774,284.86846923828125,294.1499938964844,300.0697021484375,295.17889404296875,299.8216857910156,300.0849609375,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389745632186,2.2115754561014e-08,0.0011389524443075,-0.0569128915667533,0.0,0.0,0.0,-0.015776501968503,60.0,21.136518478393555,0.0,-8.844797605433997e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001068907004082,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0001125586568377,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,8.313561556860805e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0001125610506278,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0005339336930774,284.86846923828125,294.1499938964844,300.0697021484375,295.17889404296875,299.8216857910156,300.0849609375,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389745632186,2.2115754561014e-08,0.0011389524443075,-0.0569128915667533,0.0,0.0,0.0,-0.015776501968503,60.0,21.136518478393555,0.0,-8.844797605433997e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,0.0001069354038918,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0001126057468354,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,8.317039464600384e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,0.0001126081260736,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0005341570358723,284.86590576171875,294.1499938964844,300.06207275390625,295.18212890625,299.8239440917969,300.07733154296875,285.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.217140426807873e-08,0.0011394273024052,-0.0570580214262008,0.0,0.0,0.0,-0.0158040858805179,60.0,21.122013092041016,0.0,-8.852189381514108e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001069805293809,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0001126532879425,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,8.320550841744989e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001126556453527,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0005343825323507,284.86334228515625,294.1499938964844,300.054443359375,295.1851806640625,299.8262023925781,300.0696716308594,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399305658414,2.2227583329481604e-08,0.001139908330515,-0.0572045259177684,0.0,0.0,0.0,-0.0158319380134344,60.0,21.10749244689941,0.0,-8.85965505403874e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.000107050203951,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001127266878029,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,8.325972157763317e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001127290161093,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0005347306141629,284.8583984375,294.1499938964844,300.0390625,295.1908264160156,299.8304443359375,300.0542907714844,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.2314294412240088e-08,0.0011406524572521,-0.0574306510388851,0.0,0.0,0.0,-0.0158749390393495,60.0,21.077163696289062,0.0,-8.871183609926447e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.000107050203951,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001127266878029,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,8.325972157763317e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001127290161093,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0005347306141629,284.8583984375,294.1499938964844,300.0390625,295.1908264160156,299.8304443359375,300.0542907714844,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.2314294412240088e-08,0.0011406524572521,-0.0574306510388851,0.0,0.0,0.0,-0.0158749390393495,60.0,21.077163696289062,0.0,-8.871183609926447e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001070645739673,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0001127418508986,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,8.327091200044379e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,0.0001127441428252,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0005348025006242,284.8539123535156,294.1499938964844,300.02349853515625,295.1957092285156,299.833984375,300.03875732421875,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408245190978,2.233208462598668e-08,0.001140802167356,-0.0574770458042621,0.0,0.0,0.0,-0.0158837456256151,60.0,21.040586471557617,0.0,-8.87354971723653e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001070645739673,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0001127418508986,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,8.327091200044379e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,0.0001127441428252,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0005348025006242,284.8539123535156,294.1499938964844,300.02349853515625,295.1957092285156,299.833984375,300.03875732421875,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408245190978,2.233208462598668e-08,0.001140802167356,-0.0574770458042621,0.0,0.0,0.0,-0.0158837456256151,60.0,21.040586471557617,0.0,-8.87354971723653e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.000107062398456,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001127395953517,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,8.326924580615014e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001127418581745,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0005347917322069,284.8495788574219,294.1499938964844,300.0077514648437,295.1998596191406,299.8372802734375,300.02313232421875,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408056598156,2.232927087675307e-08,0.0011407833080738,-0.0574696995317935,0.0,0.0,0.0,-0.0158823765814304,60.0,21.00126075744629,0.0,-8.873175261214784e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.000107062398456,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001127395953517,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,8.326924580615014e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001127418581745,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0005347917322069,284.8495788574219,294.1499938964844,300.0077514648437,295.1998596191406,299.8372802734375,300.02313232421875,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408056598156,2.232927087675307e-08,0.0011407833080738,-0.0574696995317935,0.0,0.0,0.0,-0.0158823765814304,60.0,21.00126075744629,0.0,-8.873175261214784e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0001070274593075,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001127028372138,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,8.3242091932334e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001127050636569,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0005346173420548,284.84552001953125,294.1499938964844,299.99176025390625,295.20318603515625,299.8402404785156,300.00732421875,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404313845559,2.228562046013849e-08,0.0011404090328142,-0.0573558770120143,0.0,0.0,0.0,-0.0158607326447963,60.0,20.95720672607422,0.0,-8.867370127063624e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0001070274593075,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001127028372138,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,8.3242091932334e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001127050636569,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0005346173420548,284.84552001953125,294.1499938964844,299.99176025390625,295.20318603515625,299.8402404785156,300.00732421875,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404313845559,2.228562046013849e-08,0.0011404090328142,-0.0573558770120143,0.0,0.0,0.0,-0.0158607326447963,60.0,20.95720672607422,0.0,-8.867370127063624e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0001070000289473,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.000112673966214,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,8.322077337652445e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001126761781051,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0005344803794287,284.8435363769531,294.1499938964844,299.983642578125,295.2045288085937,299.8416442871094,299.9993591308594,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401341762393,2.2251379405702213e-08,0.0011401119409129,-0.0572665855288505,0.0,0.0,0.0,-0.0158437360078096,60.0,20.93351936340332,0.0,-8.862818390298346e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,0.0001069655409082,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0001126376591855,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,8.319395419675857e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0001126398565247,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,0.00053430814296,284.8416442871094,294.1499938964844,299.9754638671875,295.2056579589844,299.8428955078125,299.9913024902344,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397660709917,2.2208343608554063e-08,0.0011397438356652,-0.057154357433319,0.0,0.0,0.0,-0.0158224012702703,60.0,20.908048629760746,0.0,-8.857097810732739e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001068896162905,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001125577400671,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,8.31349243526347e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0001125599083025,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0005339289782568,284.8380432128906,294.1499938964844,299.9588623046875,295.20721435546875,299.8451843261719,299.9750671386719,285.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113628261877242e-08,0.0011389371939003,-0.0569073408842086,0.0,0.0,0.0,-0.0157754626125097,60.0,20.855382919311523,0.0,-8.844514809425166e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001068896162905,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001125577400671,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,8.31349243526347e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0001125599083025,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0005339289782568,284.8380432128906,294.1499938964844,299.9588623046875,295.20721435546875,299.8451843261719,299.9750671386719,285.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113628261877242e-08,0.0011389371939003,-0.0569073408842086,0.0,0.0,0.0,-0.0157754626125097,60.0,20.855382919311523,0.0,-8.844514809425166e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001068014898919,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001124649716075,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,8.306639938382432e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0001124671034631,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0005334888701327,284.8348388671875,294.1499938964844,299.94189453125,295.2078552246094,299.84686279296875,299.9583435058594,285.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380172800272,2.2003701971584646e-08,0.0011379952775314,-0.0566206537187099,0.0,0.0,0.0,-0.0157209578901529,60.0,20.798463821411133,0.0,-8.829923103803594e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001068014898919,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001124649716075,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,8.306639938382432e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0001124671034631,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0005334888701327,284.8348388671875,294.1499938964844,299.94189453125,295.2078552246094,299.84686279296875,299.9583435058594,285.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380172800272,2.2003701971584646e-08,0.0011379952775314,-0.0566206537187099,0.0,0.0,0.0,-0.0157209578901529,60.0,20.798463821411133,0.0,-8.829923103803594e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0001067116827471,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001123704350902,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,8.2996572018601e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.000112372537842,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0005330403801053,284.8318176269531,294.1499938964844,299.92449951171875,295.20751953125,299.8482360839844,299.9413452148437,285.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370598804205,2.1891688462005732e-08,0.00113703799434,-0.0563285015523433,0.0,0.0,0.0,-0.0156654305756092,60.0,20.740249633789062,0.0,-8.815066365741586e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0001067116827471,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001123704350902,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,8.2996572018601e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.000112372537842,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0005330403801053,284.8318176269531,294.1499938964844,299.92449951171875,295.20751953125,299.8482360839844,299.9413452148437,285.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370598804205,2.1891688462005732e-08,0.00113703799434,-0.0563285015523433,0.0,0.0,0.0,-0.0156654305756092,60.0,20.740249633789062,0.0,-8.815066365741586e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001066208060365,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0001122747707995,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,8.292591519420967e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0001122768444474,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0005325865349732,284.8291015625,294.1499938964844,299.9066467285156,295.20611572265625,299.8491516113281,299.92388916015625,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.1778346237510973e-08,0.0011360684875398,-0.056032869964838,0.0,0.0,0.0,-0.0156092401593923,60.0,20.680063247680664,0.0,-8.80004549230762e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001066208060365,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0001122747707995,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,8.292591519420967e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0001122768444474,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0005325865349732,284.8291015625,294.1499938964844,299.9066467285156,295.20611572265625,299.8491516113281,299.92388916015625,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.1778346237510973e-08,0.0011360684875398,-0.056032869964838,0.0,0.0,0.0,-0.0156092401593923,60.0,20.680063247680664,0.0,-8.80004549230762e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0001065754840965,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001122270623454,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,8.289067773148417e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001122291141655,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0005323601653799,284.8279113769531,294.1499938964844,299.8975524902344,295.2050476074219,299.849365234375,299.9149169921875,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356062022969,2.1721819010167565e-08,0.0011355844326317,-0.0558854267001152,0.0,0.0,0.0,-0.0155812138691544,60.0,20.649227142333984,0.0,-8.792559214043649e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0001065302349161,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.000112179419375,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,8.285549120046198e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001121814639191,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0005321342032402,284.8267517089844,294.1499938964844,299.8883056640625,295.20367431640625,299.8494873046875,299.90582275390625,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351236607879,2.1665380600666143e-08,0.001135102007538,-0.0557382069528102,0.0,0.0,0.0,-0.0155532360076904,60.0,20.61802864074707,0.0,-8.785087857177133e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0001064397947629,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001120842134696,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,8.27851690701209e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001120862289099,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0005316825117915,284.8246459960937,294.1499938964844,299.86944580078125,295.2001037597656,299.8494567871094,299.8873596191406,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341596255078,2.1552581941364224e-08,0.0011341380886733,-0.0554439686238765,0.0,0.0,0.0,-0.015497320331633,60.0,20.554893493652344,0.0,-8.770165038640698e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0001064397947629,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001120842134696,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,8.27851690701209e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001120862289099,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0005316825117915,284.8246459960937,294.1499938964844,299.86944580078125,295.2001037597656,299.8494567871094,299.8873596191406,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341596255078,2.1552581941364224e-08,0.0011341380886733,-0.0554439686238765,0.0,0.0,0.0,-0.015497320331633,60.0,20.554893493652344,0.0,-8.770165038640698e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0001063518502633,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001119916341849,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,8.271678234450519e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001119936132454,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0005312432767823,284.82275390625,294.1499938964844,299.8500061035156,295.1953430175781,299.8490600585937,299.8685302734375,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442895459244937e-08,0.0011332002468407,-0.055157832801342,0.0,0.0,0.0,-0.0154429441317915,60.0,20.4907455444336,0.0,-8.75566570357478e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0001063518502633,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001119916341849,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,8.271678234450519e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001119936132454,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0005312432767823,284.82275390625,294.1499938964844,299.8500061035156,295.1953430175781,299.8490600585937,299.8685302734375,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442895459244937e-08,0.0011332002468407,-0.055157832801342,0.0,0.0,0.0,-0.0154429441317915,60.0,20.4907455444336,0.0,-8.75566570357478e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001062671726685,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0001119024891522,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,8.265094220405445e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0001119044463848,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0005308203981257,284.82098388671875,294.1499938964844,299.8302001953125,295.189697265625,299.8484802246094,299.8495788574219,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337282163358395e-08,0.0011322975624352,-0.0548823103308677,0.0,0.0,0.0,-0.015390588901937,60.0,20.42654609680176,0.0,-8.741716328586335e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001062671726685,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0001119024891522,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,8.265094220405445e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0001119044463848,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.924560546875,0.0,0.0,0.0005308203981257,284.82098388671875,294.1499938964844,299.8302001953125,295.189697265625,299.8484802246094,299.8495788574219,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337282163358395e-08,0.0011322975624352,-0.0548823103308677,0.0,0.0,0.0,-0.015390588901937,60.0,20.42654609680176,0.0,-8.741716328586335e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0001061875955201,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001118187210522,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,8.258906746050343e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.000111820649181,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0005304230144247,284.8193664550781,294.1499938964844,299.81024169921875,295.1834411621094,299.84765625,299.830322265625,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314488947391,-0.054623357951641,0.0,0.0,0.0,-0.0153413834050297,60.0,20.361616134643555,0.0,-8.728616762709862e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0001061875955201,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001118187210522,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,8.258906746050343e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.000111820649181,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0005304230144247,284.8193664550781,294.1499938964844,299.81024169921875,295.1834411621094,299.84765625,299.830322265625,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314488947391,-0.054623357951641,0.0,0.0,0.0,-0.0153413834050297,60.0,20.361616134643555,0.0,-8.728616762709862e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,0.0001061509756254,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001117801803047,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,8.256059663835913e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0001117820866056,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005302401259541,284.8187255859375,294.1499938964844,299.8002319335937,295.1800842285156,299.8470153808594,299.8205261230469,285.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.119234920883173e-08,0.0011310590198263,-0.0545041896402835,0.0,0.0,0.0,-0.0153187429532408,60.0,20.328832626342773,0.0,-8.722591360310616e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
