time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001061147122527,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001117420033551,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,8.253240230260417e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0001117438951041,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.000530059041921,284.818115234375,294.1499938964844,299.7901611328125,295.1766357421875,299.8462829589844,299.8106384277344,285.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147110729202723e-08,0.0011306724045425,-0.0543861612677574,0.0,0.0,0.0,-0.0152963176369667,60.0,20.29612159729004,0.0,-8.71662635404391e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,0.0001060430658981,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0001116665807785,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,8.247669757110998e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0001116684506996,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0005297012394294,284.8170166015625,294.1499938964844,299.7699890136719,295.1693115234375,299.8445739746094,299.79083251953125,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520090341568,60.0,20.230621337890625,0.0,-8.704847687113215e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,0.0001060430658981,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0001116665807785,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,8.247669757110998e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0001116684506996,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0005297012394294,284.8170166015625,294.1499938964844,299.7699890136719,295.1693115234375,299.8445739746094,299.79083251953125,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520090341568,60.0,20.230621337890625,0.0,-8.704847687113215e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.000105969258584,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0001115888881031,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,8.241931209340692e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0001115907289204,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0005293326103128,284.8162536621094,294.1499938964844,299.7497253417969,295.1615295410156,299.8423767089844,299.7707824707031,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291414266452,2.096568252341057e-08,0.0011291204718872,-0.0539127886295318,0.0,0.0,0.0,-0.015206373296678,60.0,20.16437530517578,0.0,-8.69272369641294e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.000105969258584,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0001115888881031,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,8.241931209340692e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0001115907289204,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0005293326103128,284.8162536621094,294.1499938964844,299.7497253417969,295.1615295410156,299.8423767089844,299.7707824707031,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291414266452,2.096568252341057e-08,0.0011291204718872,-0.0539127886295318,0.0,0.0,0.0,-0.015206373296678,60.0,20.16437530517578,0.0,-8.69272369641294e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0001058898342307,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001115052727982,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,8.235754648922011e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,0.0001115070917876,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0005289359833113,284.8157653808594,294.1499938964844,299.7293701171875,295.15338134765625,299.8397827148437,299.7506408691406,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866618655190905e-08,0.001128273201175,-0.0536542981863021,0.0,0.0,0.0,-0.0151572618633508,60.0,20.096942901611328,0.0,-8.67968594775448e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0001058898342307,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001115052727982,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,8.235754648922011e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,0.0001115070917876,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0005289359833113,284.8157653808594,294.1499938964844,299.7293701171875,295.15338134765625,299.8397827148437,299.7506408691406,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866618655190905e-08,0.001128273201175,-0.0536542981863021,0.0,0.0,0.0,-0.0151572618633508,60.0,20.096942901611328,0.0,-8.67968594775448e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,0.0001058100533555,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001114212864194,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,8.22955189505592e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.000111423076305,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0005285374936647,284.81524658203125,294.1499938964844,299.7089538574219,295.14483642578125,299.837158203125,299.7304992675781,285.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.02948760986328,0.0,-8.66660059273272e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,0.0001058100533555,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001114212864194,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,8.22955189505592e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.000111423076305,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0005285374936647,284.81524658203125,294.1499938964844,299.7089538574219,295.14483642578125,299.837158203125,299.7304992675781,285.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.02948760986328,0.0,-8.66660059273272e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0001057616900652,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.000111370376544,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,8.225790952565148e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0001113721518777,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0005282959900796,284.815185546875,294.1499938964844,299.69873046875,295.14044189453125,299.8355712890625,299.7203674316406,285.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269270908087,2.070681226484794e-08,0.0011269063688814,-0.0532372929155826,0.0,0.0,0.0,-0.015078037045896,60.0,19.994430541992188,0.0,-8.658675199058052e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,0.0001057144399965,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001113206308218,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,8.222116593969986e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.0001113223988795,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0005280600162222,284.8150939941406,294.1499938964844,299.6885070800781,295.135986328125,299.8340148925781,299.7102355957031,285.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264231288805,2.06478887321282e-08,0.0011264024069532,-0.0530835278332233,0.0,0.0,0.0,-0.0150488251820206,60.0,19.95941734313965,0.0,-8.650933835951946e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.000105612380139,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0001112131794798,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,8.214180707000196e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.0001112149184336,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.000527550233528,284.8150329589844,294.1499938964844,299.66796875,295.1268920898437,299.8307189941406,299.68994140625,285.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514070272445,0.0,0.0,0.0,-0.0149857485666871,60.0,19.888301849365234,0.0,-8.63422684460602e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.000105612380139,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0001112131794798,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,8.214180707000196e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.0001112149184336,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.000527550233528,284.8150329589844,294.1499938964844,299.66796875,295.1268920898437,299.8307189941406,299.68994140625,285.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514070272445,0.0,0.0,0.0,-0.0149857485666871,60.0,19.888301849365234,0.0,-8.63422684460602e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,0.0001054952153936,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,0.0001110898301703,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,8.205069752875715e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0001110915400204,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0005269650719128,284.81524658203125,294.1499938964844,299.6474304199219,295.1175842285156,299.8269348144531,299.6695861816406,285.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374544718038123e-08,0.0011240665335208,-0.0523701682686805,0.0,0.0,0.0,-0.0149133242666721,60.0,19.81491470336914,0.0,-8.615069901907192e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,0.0001054952153936,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,0.0001110898301703,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,8.205069752875715e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0001110915400204,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0005269650719128,284.81524658203125,294.1499938964844,299.6474304199219,295.1175842285156,299.8269348144531,299.6695861816406,285.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374544718038123e-08,0.0011240665335208,-0.0523701682686805,0.0,0.0,0.0,-0.0149133242666721,60.0,19.81491470336914,0.0,-8.615069901907192e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001053726009558,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0001109607401303,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,8.195534610422328e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,0.0001109624208766,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0005263526691123,284.81561279296875,294.1499938964844,299.6268615722656,295.1081237792969,299.8229675292969,299.64923095703125,285.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227610521018,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.74058723449707,0.0,-8.595044675985265e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001053726009558,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0001109607401303,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,8.195534610422328e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,0.0001109624208766,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0005263526691123,284.81561279296875,294.1499938964844,299.6268615722656,295.1081237792969,299.8229675292969,299.64923095703125,285.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227610521018,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.74058723449707,0.0,-8.595044675985265e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,0.0001052425286616,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001108237920561,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,8.18541957414709e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,0.0001108254509745,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0005257030134089,284.8162536621094,294.1499938964844,299.6062927246094,295.0985412597656,299.81854248046875,299.6288757324219,285.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.66494369506836,0.0,-8.573827869895467e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,0.0001052425286616,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001108237920561,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,8.18541957414709e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,0.0001108254509745,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0005257030134089,284.8162536621094,294.1499938964844,299.6062927246094,295.0985412597656,299.81854248046875,299.6288757324219,285.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.66494369506836,0.0,-8.573827869895467e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0001051783401635,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0001107562056859,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,8.180427539627999e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,0.0001107578500523,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,0.0005253824056126,284.8166809082031,294.1499938964844,299.5960388183594,295.0937194824219,299.8161926269531,299.6186828613281,285.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207077186554,1.9979479404241832e-08,0.0011206876952201,-0.0513390153646469,0.0,0.0,0.0,-0.0147174699231982,60.0,19.627206802368164,0.0,-8.563367259739607e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,0.0001051196595653,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,0.0001106944255298,299.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,8.175864786608145e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,0.0001106960626202,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0005250893300399,284.8172607421875,294.1499938964844,299.58575439453125,295.0888671875,299.8135986328125,299.6085205078125,285.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200824519619,1.9906325476881648e-08,0.0011200625449419,-0.0511480569839477,0.0,0.0,0.0,-0.0146812060847878,60.0,19.59023666381836,0.0,-8.553809749400899e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.000104994571302,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.000110562723421,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,8.166136831277981e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0001105643314076,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0005244645872153,284.8182067871094,294.1499938964844,299.5652160644531,295.0791931152344,299.8087158203125,299.5881652832031,285.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118749147281,1.9750368451809663e-08,0.0011187293566763,-0.0507409386336803,0.0,0.0,0.0,-0.0146038942039012,60.0,19.51577949523925,0.0,-8.533454121106845e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.000104994571302,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.000110562723421,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,8.166136831277981e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0001105643314076,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0005244645872153,284.8182067871094,294.1499938964844,299.5652160644531,295.0791931152344,299.8087158203125,299.5881652832031,285.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118749147281,1.9750368451809663e-08,0.0011187293566763,-0.0507409386336803,0.0,0.0,0.0,-0.0146038942039012,60.0,19.51577949523925,0.0,-8.533454121106845e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001048953126883,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001104582188418,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,8.158418495440856e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001104598122765,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,0.0005239688325673,284.8194274902344,294.1499938964844,299.5447082519531,295.0695495605469,299.8034362792969,299.5678100585937,285.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176912812516,1.962660789445181e-08,0.0011176716070622,-0.0504178516566753,0.0,0.0,0.0,-0.0145425433292984,60.0,19.443750381469727,0.0,-8.517316985034996e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001048953126883,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001104582188418,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,8.158418495440856e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001104598122765,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,0.0005239688325673,284.8194274902344,294.1499938964844,299.5447082519531,295.0695495605469,299.8034362792969,299.5678100585937,285.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176912812516,1.962660789445181e-08,0.0011176716070622,-0.0504178516566753,0.0,0.0,0.0,-0.0145425433292984,60.0,19.443750381469727,0.0,-8.517316985034996e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001048132180585,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0001103717950172,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,8.152034570230171e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001103733666241,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0005235588178038,284.8208312988281,294.1499938964844,299.5242614746094,295.0599670410156,299.7978515625,299.5474853515625,285.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952423822615401e-08,0.0011167960474267,-0.0501505956053733,0.0,0.0,0.0,-0.0144917927682399,60.0,19.374589920043945,0.0,-8.503980808427516e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,0.0001048132180585,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0001103717950172,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,8.152034570230171e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001103733666241,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0005235588178038,284.8208312988281,294.1499938964844,299.5242614746094,295.0599670410156,299.7978515625,299.5474853515625,285.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952423822615401e-08,0.0011167960474267,-0.0501505956053733,0.0,0.0,0.0,-0.0144917927682399,60.0,19.374589920043945,0.0,-8.503980808427516e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.000104749968159,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001103052127291,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,8.147116750478745e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0001103067552321,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.000523242924828,284.822509765625,294.1499938964844,299.5038757324219,295.050537109375,299.7918701171875,299.5271911621094,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526856020092,60.0,19.30937957763672,0.0,-8.493711334267574e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.000104749968159,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001103052127291,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,8.147116750478745e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0001103067552321,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.000523242924828,284.822509765625,294.1499938964844,299.5038757324219,295.050537109375,299.7918701171875,299.5271911621094,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526856020092,60.0,19.30937957763672,0.0,-8.493711334267574e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0001047187761287,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001102723836083,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,8.144691673805937e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0001102739115594,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,0.0005230871611274,284.8233947753906,294.1499938964844,299.4936828613281,295.0458679199219,299.7887878417969,299.5170593261719,285.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.940644800413338e-08,0.0011157897533848,-0.0498430654406547,0.0,0.0,0.0,-0.014433404430747,60.0,19.27733421325684,0.0,-8.488648717275282e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0001046878751367,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,0.0001102398528018,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,8.142289152601734e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,0.000110241373477,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0005229328526183,284.8243408203125,294.1499938964844,299.4835510253906,295.041259765625,299.78564453125,299.5069274902344,285.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154601816087,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.24562263488769,0.0,-8.48363512773176e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0001046268298523,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001101755915442,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,8.137543045450002e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0001101770903915,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0005226280190981,284.82635498046875,294.1499938964844,299.4632873535156,295.0321960449219,299.7791748046875,299.4867248535156,285.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.182886123657227,0.0,-8.473735846337149e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0001046268298523,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001101755915442,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,8.137543045450002e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0001101770903915,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0005226280190981,284.82635498046875,294.1499938964844,299.4632873535156,295.0321960449219,299.7791748046875,299.4867248535156,285.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.182886123657227,0.0,-8.473735846337149e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001045668541337,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.00011011245806,299.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,8.13287915661931e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,0.0001101139350794,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0005223284824751,284.8285522460937,294.1499938964844,299.44317626953125,295.0234069824219,299.7724609375,299.46661376953125,285.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.12138938903809,0.0,-8.46401420062648e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001045668541337,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.00011011245806,299.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,8.13287915661931e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,0.0001101139350794,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0005223284824751,284.8285522460937,294.1499938964844,299.44317626953125,295.0234069824219,299.7724609375,299.46661376953125,285.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.12138938903809,0.0,-8.46401420062648e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001045077078742,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0001100501904147,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,8.128280751407146e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,0.0001100516528822,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0005220330785959,284.8309020996094,294.1499938964844,299.4231262207031,295.0149230957031,299.7654724121094,299.4465637207031,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.06112098693848,0.0,-8.45443324237749e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001045077078742,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0001100501904147,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,8.128280751407146e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,0.0001100516528822,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0005220330785959,284.8309020996094,294.1499938964844,299.4231262207031,295.0149230957031,299.7654724121094,299.4465637207031,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.06112098693848,0.0,-8.45443324237749e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001044492964865,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0001099887012969,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,8.123738371068612e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001099901346606,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.0005217413417994,284.8334655761719,294.1499938964844,299.4032287597656,295.0068054199219,299.7582397460937,299.4266662597656,285.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.00209617614746,0.0,-8.444975918564523e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001044492964865,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0001099887012969,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,8.123738371068612e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001099901346606,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.0005217413417994,284.8334655761719,294.1499938964844,299.4032287597656,295.0068054199219,299.7582397460937,299.4266662597656,285.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.00209617614746,0.0,-8.444975918564523e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
