time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,0.0001044203891069,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0001099582732422,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,8.12149082776159e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0001099596993299,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.0005215969868004,284.8348083496094,294.1499938964844,299.3933410644531,295.0028686523437,299.7545166015625,299.416748046875,285.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,18.97315216064453,0.0,-8.44029770519228e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0001043916272465,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001099279907066,299.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,8.11925419839099e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0001099294022424,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0005214533302932,284.8362121582031,294.1499938964844,299.3834533691406,294.99908447265625,299.750732421875,299.4068908691406,285.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311220988631,60.0,18.94457054138184,0.0,-8.43564365027305e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.0001043346346705,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001098679931601,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,8.114823140203953e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.000109869390144,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0005211686948314,284.839111328125,294.1499938964844,299.3638610839844,294.9918212890625,299.7430419921875,299.38720703125,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.88814163208008,0.0,-8.426427200447507e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.0001043346346705,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001098679931601,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,8.114823140203953e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.000109869390144,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0005211686948314,284.839111328125,294.1499938964844,299.3638610839844,294.9918212890625,299.7430419921875,299.38720703125,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.88814163208008,0.0,-8.426427200447507e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,0.0001042785224854,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0001098089269362,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,8.110459748422727e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,0.0001098103020922,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0005208884831517,284.8421630859375,294.1499938964844,299.3443908691406,294.98504638671875,299.7351379394531,299.36767578125,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.8331356048584,0.0,-8.417357832968264e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,0.0001042785224854,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0001098089269362,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,8.110459748422727e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,0.0001098103020922,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0005208884831517,284.8421630859375,294.1499938964844,299.3443908691406,294.98504638671875,299.7351379394531,299.36767578125,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.8331356048584,0.0,-8.417357832968264e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0001042234289343,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.000109750930278,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,8.106176392175257e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001097522908821,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0005206133937463,284.84539794921875,294.1499938964844,299.3251037597656,294.97882080078125,299.7269897460937,299.3482971191406,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.7796688079834,0.0,-8.40845828520287e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0001042234289343,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.000109750930278,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,8.106176392175257e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001097522908821,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0005206133937463,284.84539794921875,294.1499938964844,299.3251037597656,294.97882080078125,299.7269897460937,299.3482971191406,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.7796688079834,0.0,-8.40845828520287e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0001041695650201,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001096942287404,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,8.101988350972533e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,0.0001096955675166,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0005203443579375,284.8487548828125,294.1499938964844,299.3060302734375,294.97320556640625,299.7186889648437,299.3291015625,285.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.72784805297852,0.0,-8.399761242117165e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0001041695650201,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001096942287404,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,8.101988350972533e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,0.0001096955675166,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0005203443579375,284.8487548828125,294.1499938964844,299.3060302734375,294.97320556640625,299.7186889648437,299.3291015625,285.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.72784805297852,0.0,-8.399761242117165e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,0.0001041432842612,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0001096665582736,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,8.099944534478709e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0001096678897738,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0005202130996622,284.8505249023437,294.1499938964844,299.2965393066406,294.9706115722656,299.71441650390625,299.319580078125,285.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.702768325805664,0.0,-8.395518591441944e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001041173527482,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0001096392661565,299.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,8.097928366623819e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001096405903808,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0005200836458243,284.8523254394531,294.1499938964844,299.2871398925781,294.9682006835937,299.71014404296875,299.31011962890625,285.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615412965416,60.0,18.67810821533203,0.0,-8.391334915813786e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0001040666102198,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001095858533517,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,8.093983342405409e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001095871557481,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.0005198302096687,284.8559875488281,294.1499938964844,299.2684631347656,294.9638977050781,299.7014465332031,299.291259765625,285.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.629789352416992,0.0,-8.383150174040568e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0001040666102198,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001095858533517,299.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,8.093983342405409e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001095871557481,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.0005198302096687,284.8559875488281,294.1499938964844,299.2684631347656,294.9638977050781,299.7014465332031,299.291259765625,285.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.629789352416992,0.0,-8.383150174040568e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001040252609527,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0001095423212973,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,8.090768096735701e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001095436091418,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0005196236888878,284.8598327636719,294.1499938964844,299.25,294.9603271484375,299.69256591796875,299.27264404296875,285.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083934223279,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.584375381469727,0.0,-8.376481019922721e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001040252609527,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0001095423212973,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,8.090768096735701e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001095436091418,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0005196236888878,284.8598327636719,294.1499938964844,299.25,294.9603271484375,299.69256591796875,299.27264404296875,285.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083934223279,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.584375381469727,0.0,-8.376481019922721e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.0001040278802975,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,0.0001095451007131,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,8.090973278740421e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0001095463667297,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0005196368438191,284.8638610839844,294.1499938964844,299.2317810058594,294.9573059082031,299.6834716796875,299.2541809082031,285.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084389407187,1.8544653812568868e-08,0.0011084204306825,-0.0475926622748374,0.0,0.0,0.0,-0.0140061741694808,60.0,18.546131134033203,0.0,-8.37689526633767e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.0001040278802975,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,0.0001095451007131,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,8.090973278740421e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0001095463667297,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0005196368438191,284.8638610839844,294.1499938964844,299.2317810058594,294.9573059082031,299.6834716796875,299.2541809082031,285.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084389407187,1.8544653812568868e-08,0.0011084204306825,-0.0475926622748374,0.0,0.0,0.0,-0.0140061741694808,60.0,18.546131134033203,0.0,-8.37689526633767e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001040864663082,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.0001096068153856,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,8.095530938589945e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0001096080595743,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0005199295701459,284.8681335449219,294.1499938964844,299.2137756347656,294.9546813964844,299.6741027832031,299.2359619140625,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090646730735,1.861760345889252e-08,0.001109046046622,-0.0477831810712814,0.0,0.0,0.0,-0.014042348600924,60.0,18.5183162689209,0.0,-8.386326300069413e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001040864663082,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.0001096068153856,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,8.095530938589945e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0001096080595743,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0005199295701459,284.8681335449219,294.1499938964844,299.2137756347656,294.9546813964844,299.6741027832031,299.2359619140625,285.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090646730735,1.861760345889252e-08,0.001109046046622,-0.0477831810712814,0.0,0.0,0.0,-0.014042348600924,60.0,18.5183162689209,0.0,-8.386326300069413e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,0.0001040941424435,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0001096148989745,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,8.09612829471007e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001096161431632,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,0.0005199679289944,284.8702697753906,294.1499938964844,299.204833984375,294.9534912109375,299.66943359375,299.2268371582031,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091484921053,1.8627137166049585e-08,0.0011091298656538,-0.047808077186346,0.0,0.0,0.0,-0.014047086238861,60.0,18.50303268432617,0.0,-8.387558381173221e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001041515060933,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,0.0001096753185265,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,8.100590639514849e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0001096765481634,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0005202544853091,284.8724060058594,294.1499938964844,299.1959533691406,294.952392578125,299.6647644042969,299.2177429199219,285.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097568785771,1.869858934355761e-08,0.0011097381357103,-0.0479946881532669,0.0,0.0,0.0,-0.0140824951231479,60.0,18.48958778381348,0.0,-8.39680254216546e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0001043016382027,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001098334250855,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,8.112268551485613e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001098346401704,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0005210044328123,284.8768005371094,294.1499938964844,299.1783447265625,294.9504089355469,299.6552429199219,299.1996765136719,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113533983007,1.8885600638896e-08,0.0011113345390185,-0.0484830625355243,0.0,0.0,0.0,-0.0141751896589994,60.0,18.47093772888184,0.0,-8.421019259685637e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0001043016382027,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001098334250855,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,8.112268551485613e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001098346401704,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.0005210044328123,284.8768005371094,294.1499938964844,299.1783447265625,294.9504089355469,299.6552429199219,299.1996765136719,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113533983007,1.8885600638896e-08,0.0011113345390185,-0.0484830625355243,0.0,0.0,0.0,-0.0141751896589994,60.0,18.47093772888184,0.0,-8.421019259685637e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.000104494196421,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.0001100362205761,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,8.12724611023441e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001100374211091,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0005219663726165,284.8813171386719,294.1499938964844,299.1609191894531,294.9487609863281,299.64556884765625,299.1817626953125,285.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134046362712,1.9125492300986483e-08,0.0011133855441585,-0.0491094850003719,0.0,0.0,0.0,-0.0142941130325198,60.0,18.461559295654297,0.0,-8.452134636627306e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.000104494196421,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.0001100362205761,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,8.12724611023441e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001100374211091,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0005219663726165,284.8813171386719,294.1499938964844,299.1609191894531,294.9487609863281,299.64556884765625,299.1817626953125,285.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134046362712,1.9125492300986483e-08,0.0011133855441585,-0.0491094850003719,0.0,0.0,0.0,-0.0142941130325198,60.0,18.461559295654297,0.0,-8.452134636627306e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0001047502955771,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.000110305918497,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,8.147166226990521e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001103071044781,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0005232457187958,284.8861694335937,294.1499938964844,299.1436462402344,294.9473571777344,299.6355895996094,299.16412353515625,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161334114149,1.944455618740904e-08,0.0011161139700561,-0.049942560493946,0.0,0.0,0.0,-0.0144522869959473,60.0,18.46542739868164,0.0,-8.493607595028153e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0001047502955771,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.000110305918497,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,8.147166226990521e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001103071044781,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0005232457187958,284.8861694335937,294.1499938964844,299.1436462402344,294.9473571777344,299.6355895996094,299.16412353515625,285.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161334114149,1.944455618740904e-08,0.0011161139700561,-0.049942560493946,0.0,0.0,0.0,-0.0144522869959473,60.0,18.46542739868164,0.0,-8.493607595028153e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001050143910106,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,0.0001105840347008,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,8.167707710526884e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,0.000110585213406,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0005245649372227,284.8912048339844,294.1499938964844,299.1265563964844,294.9462585449219,299.6254272460937,299.1465759277344,285.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189472861588,1.9773583659343785e-08,0.0011189276119694,-0.050801545381546,0.0,0.0,0.0,-0.0146154016256332,60.0,18.4735050201416,0.0,-8.536482454246652e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001050143910106,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,0.0001105840347008,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,8.167707710526884e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,0.000110585213406,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0005245649372227,284.8912048339844,294.1499938964844,299.1265563964844,294.9462585449219,299.6254272460937,299.1465759277344,285.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189472861588,1.9773583659343785e-08,0.0011189276119694,-0.050801545381546,0.0,0.0,0.0,-0.0146154016256332,60.0,18.4735050201416,0.0,-8.536482454246652e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,0.0001051486033247,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0001107253701775,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,8.178146526915953e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001107265416067,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0005252353730611,284.8936462402344,294.1499938964844,299.1180419921875,294.94580078125,299.6203918457031,299.13775634765625,285.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203784961253,1.994079390499337e-08,0.0011203584726899,-0.0512380339205265,0.0,0.0,0.0,-0.0146983005106449,60.0,18.476900100708008,0.0,-8.55831245871741e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0001053077794495,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.000110893000965,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,8.190528023988008e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0001108941651182,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0005260305479168,284.896240234375,294.1499938964844,299.1095886230469,294.9454040527344,299.6152038574219,299.1290588378906,285.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220717569813,2.013911526432821e-08,0.0011220516171306,-0.0517557002604007,0.0,0.0,0.0,-0.0147966034710407,60.0,18.484695434570312,0.0,-8.584240163145297e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.0001056147957569,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.0001112163154175,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,8.214407716877759e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.0001112174650188,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0005275642033666,284.9013977050781,294.1499938964844,299.0927734375,294.9447631835937,299.6048889160156,299.11163330078125,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125342096202,2.0521630617054143e-08,0.0011253214906901,-0.0527540408074855,0.0,0.0,0.0,-0.014986228197813,60.0,18.499231338500977,0.0,-8.634359716097607e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.0001056147957569,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.0001112163154175,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,8.214407716877759e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.0001112174650188,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0005275642033666,284.9013977050781,294.1499938964844,299.0927734375,294.9447631835937,299.6048889160156,299.11163330078125,285.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125342096202,2.0521630617054143e-08,0.0011253214906901,-0.0527540408074855,0.0,0.0,0.0,-0.014986228197813,60.0,18.499231338500977,0.0,-8.634359716097607e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.000105957929918,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001115776685765,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,8.241096657002345e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.0001115788036258,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0005292782443575,284.90673828125,294.1499938964844,299.0760498046875,294.9443664550781,299.59442138671875,299.09442138671875,285.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290018446743,2.094915885209048e-08,0.0011289808899164,-0.0538696683943271,0.0,0.0,0.0,-0.0151981897652149,60.0,18.51950454711914,0.0,-8.690548014556043e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.000105957929918,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001115776685765,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,8.241096657002345e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.0001115788036258,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0005292782443575,284.90673828125,294.1499938964844,299.0760498046875,294.9443664550781,299.59442138671875,299.09442138671875,285.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290018446743,2.094915885209048e-08,0.0011289808899164,-0.0538696683943271,0.0,0.0,0.0,-0.0151981897652149,60.0,18.51950454711914,0.0,-8.690548014556043e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,0.0001062860537786,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0001119232038035,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,8.266617805929855e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.000111924331577,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0005309173138812,284.9122009277344,294.1499938964844,299.0594787597656,294.9441223144531,299.58380126953125,299.0772399902344,285.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324933730065,2.135796961511005e-08,0.0011324719525873,-0.0549362823367118,0.0,0.0,0.0,-0.0154008325189352,60.0,18.541852951049805,0.0,-8.744448365405334e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,0.0001062860537786,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0001119232038035,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,8.266617805929855e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.000111924331577,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0005309173138812,284.9122009277344,294.1499938964844,299.0594787597656,294.9441223144531,299.58380126953125,299.0772399902344,285.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324933730065,2.135796961511005e-08,0.0011324719525873,-0.0549362823367118,0.0,0.0,0.0,-0.0154008325189352,60.0,18.541852951049805,0.0,-8.744448365405334e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.000106640793092,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001122967732953,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,8.294209692394361e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0001122978865168,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0005326893297024,284.9178771972656,294.1499938964844,299.04296875,294.9440612792969,299.5729675292969,299.060302734375,285.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.179996450024646e-08,0.0011362554505467,-0.0560892559587955,0.0,0.0,0.0,-0.0156199680641293,60.0,18.56751251220703,0.0,-8.802908979532732e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
