time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,0.000106640793092,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001122967732953,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,8.294209692394361e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0001122978865168,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0005326893297024,284.9178771972656,294.1499938964844,299.04296875,294.9440612792969,299.5729675292969,299.060302734375,285.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.179996450024646e-08,0.0011362554505467,-0.0560892559587955,0.0,0.0,0.0,-0.0156199680641293,60.0,18.56751251220703,0.0,-8.802908979532732e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,0.0001068071069312,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.000112471920147,299.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,8.307145617436618e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0001124730260926,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0005335201858542,284.9207458496094,294.1499938964844,299.0347595214844,294.944091796875,299.5675354003906,299.0518493652344,285.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007185407346697e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.580530166625977,0.0,-8.830384956581838e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,0.0001069794016075,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0001126533534261,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,8.32054647617042e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0001126544593716,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0005343807861208,284.9237365722656,294.1499938964844,299.0265808105469,294.94415283203125,299.5619812011719,299.0434875488281,285.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.59429359436035,0.0,-8.858892641683269e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001073192397598,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001130112359533,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,8.346979302586988e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,0.0001130123273469,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0005360784125514,284.9299011230469,294.1499938964844,299.0102233886719,294.94439697265625,299.5507202148437,299.0268249511719,285.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645275876698185e-08,0.0011434791376814,-0.0582937076687812,0.0,0.0,0.0,-0.0160390026867389,60.0,18.622079849243164,0.0,-8.915259286368382e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001073192397598,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001130112359533,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,8.346979302586988e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,0.0001130123273469,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0005360784125514,284.9299011230469,294.1499938964844,299.0102233886719,294.94439697265625,299.5507202148437,299.0268249511719,285.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645275876698185e-08,0.0011434791376814,-0.0582937076687812,0.0,0.0,0.0,-0.0160390026867389,60.0,18.622079849243164,0.0,-8.915259286368382e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001076607513823,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001133708792622,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,8.373542368644848e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0001133719561039,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0005377843626774,284.9360656738281,294.1499938964844,298.9939880371094,294.9447326660156,299.5394592285156,299.0101318359375,285.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070789723078643e-08,0.0011471176985651,-0.0594030730426311,0.0,0.0,0.0,-0.0162499491125345,60.0,18.649932861328125,0.0,-8.97208281003259e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0001076607513823,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001133708792622,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,8.373542368644848e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0001133719561039,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0005377843626774,284.9360656738281,294.1499938964844,298.9939880371094,294.9447326660156,299.5394592285156,299.0101318359375,285.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070789723078643e-08,0.0011471176985651,-0.0594030730426311,0.0,0.0,0.0,-0.0162499491125345,60.0,18.649932861328125,0.0,-8.97208281003259e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0001079815701814,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.000113708731078,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,8.398495992878452e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0001137097933678,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.0005393869942054,284.9425964355469,294.1499938964844,298.9777526855469,294.9451599121094,299.5278625488281,298.9935913085937,285.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505585862323,2.3470521526292032e-08,0.0011505350703373,-0.06044502556324,0.0,0.0,0.0,-0.0164481084793806,60.0,18.676359176635746,0.0,-9.025627178971265e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0001079815701814,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.000113708731078,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,8.398495992878452e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0001137097933678,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.0005393869942054,284.9425964355469,294.1499938964844,298.9777526855469,294.9451599121094,299.5278625488281,298.9935913085937,285.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505585862323,2.3470521526292032e-08,0.0011505350703373,-0.06044502556324,0.0,0.0,0.0,-0.0164481084793806,60.0,18.676359176635746,0.0,-9.025627178971265e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001083122333511,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0001140569438575,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,8.424215047853068e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0001140579988714,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0005410387529991,284.9490661621094,294.1499938964844,298.96160888671875,294.9456787109375,299.5163269042969,298.97705078125,285.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154085737653,2.388252262619517e-08,0.0011540618725121,-0.0615187510848045,0.0,0.0,0.0,-0.016652375459671,60.0,18.70357894897461,0.0,-9.08098130025792e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001083122333511,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0001140569438575,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,8.424215047853068e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0001140579988714,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0005410387529991,284.9490661621094,294.1499938964844,298.96160888671875,294.9456787109375,299.5163269042969,298.97705078125,285.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154085737653,2.388252262619517e-08,0.0011540618725121,-0.0615187510848045,0.0,0.0,0.0,-0.016652375459671,60.0,18.70357894897461,0.0,-9.08098130025792e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001084730392904,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.000114226284495,299.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,8.436722418991849e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,0.0001142273322329,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0005418420187197,284.95233154296875,294.1499938964844,298.9535217285156,294.9459533691406,299.5105285644531,298.9687805175781,286.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557936668395,2.4082874361397444e-08,0.0011557695688679,-0.0620408281683921,0.0,0.0,0.0,-0.0167516712099313,60.0,18.7166805267334,0.0,-9.1079620290202e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0001086236079572,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001143848421634,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,8.448433072771877e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.0001143858899013,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0005425941199064,284.9556579589844,294.1499938964844,298.9454650878906,294.9462585449219,299.50469970703125,298.9605712890625,286.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157397753559,2.4270475407206504e-08,0.0011573734227567,-0.0625296235084533,0.0,0.0,0.0,-0.0168446712195873,60.0,18.72875213623047,0.0,-9.133260903126941e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,0.0001089247161871,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0001147019429481,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,8.471854380331933e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001147029761341,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0005440983222797,284.9623107910156,294.1499938964844,298.9293518066406,294.94683837890625,299.49298095703125,298.9441223144531,286.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608837381,2.4645657958899392e-08,0.001160584273748,-0.0635070353746414,0.0,0.0,0.0,-0.0170306786894798,60.0,18.752893447875977,0.0,-9.183960258951629e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,0.0001089247161871,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0001147019429481,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,8.471854380331933e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001147029761341,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0005440983222797,284.9623107910156,294.1499938964844,298.9293518066406,294.94683837890625,299.49298095703125,298.9441223144531,286.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608837381,2.4645657958899392e-08,0.001160584273748,-0.0635070353746414,0.0,0.0,0.0,-0.0170306786894798,60.0,18.752893447875977,0.0,-9.183960258951629e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001091877493308,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0001149789313785,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,8.492312190355733e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001149799500126,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0005454121856018,284.9691772460937,294.1499938964844,298.9132385253906,294.9474792480469,299.48114013671875,298.927734375,286.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634082766249,2.4973372703129826e-08,0.0011633832473307,-0.0643606483936309,0.0,0.0,0.0,-0.0171931236982345,60.0,18.77290153503418,0.0,-9.228360653423809e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001091877493308,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0001149789313785,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,8.492312190355733e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001149799500126,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0005454121856018,284.9691772460937,294.1499938964844,298.9132385253906,294.9474792480469,299.48114013671875,298.927734375,286.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634082766249,2.4973372703129826e-08,0.0011633832473307,-0.0643606483936309,0.0,0.0,0.0,-0.0171931236982345,60.0,18.77290153503418,0.0,-9.228360653423809e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0001094442777684,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0001152490876847,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,8.51226577651687e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001152500990428,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0005466936854645,284.9761047363281,294.1499938964844,298.8971252441406,294.9480895996094,299.4692077636719,298.9114074707031,286.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661445023491,2.5293005023740992e-08,0.0011661192402243,-0.0651930645108223,0.0,0.0,0.0,-0.0173515956848859,60.0,18.79117774963379,0.0,-9.27176770915139e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0001094442777684,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0001152490876847,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,8.51226577651687e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001152500990428,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0005466936854645,284.9761047363281,294.1499938964844,298.8971252441406,294.9480895996094,299.4692077636719,298.9114074707031,286.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661445023491,2.5293005023740992e-08,0.0011661192402243,-0.0651930645108223,0.0,0.0,0.0,-0.0173515956848859,60.0,18.79117774963379,0.0,-9.27176770915139e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001096439373213,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0001154593483079,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,8.527795580448583e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0001154603451141,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0005476910737343,284.9833374023437,294.1499938964844,298.8809814453125,294.9486999511719,299.4570617675781,298.89508056640625,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682684998959,2.5541753601032724e-08,0.0011682430049404,-0.065840795636177,0.0,0.0,0.0,-0.0174748934805393,60.0,18.80221939086914,0.0,-9.305620096711209e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001096439373213,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0001154593483079,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,8.527795580448583e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0001154603451141,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0005476910737343,284.9833374023437,294.1499938964844,298.8809814453125,294.9486999511719,299.4570617675781,298.89508056640625,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682684998959,2.5541753601032724e-08,0.0011682430049404,-0.065840795636177,0.0,0.0,0.0,-0.0174748934805393,60.0,18.80221939086914,0.0,-9.305620096711209e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0001097658896469,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001155877835117,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,8.537281246390194e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.000115588765766,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0005483002751134,284.9869079589844,294.1499938964844,298.8728942871094,294.948974609375,299.4510192871094,298.8869323730469,286.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169575494714,2.5693712046859225e-08,0.0011695498833432,-0.0662364363670349,0.0,0.0,0.0,-0.0175502635538578,60.0,18.809938430786133,0.0,-9.326328864744937e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,0.0001098527427529,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001156792422989,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,8.544036973034963e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0001156802245532,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0005487340968102,284.99053955078125,294.1499938964844,298.8648376464844,294.9492492675781,299.4449157714844,298.8787841796875,286.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704938951879,2.5801909941947088e-08,0.0011704680509865,-0.0665181428194046,0.0,0.0,0.0,-0.0176038667559623,60.0,18.81444931030273,0.0,-9.341090390080353e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001100097142625,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001158445593318,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,8.556246757507324e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0001158455270342,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.000549518270418,284.99786376953125,294.1499938964844,298.8486328125,294.94976806640625,299.4327087402344,298.86248779296875,286.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721651535481,2.59974708427535e-08,0.001172139076516,-0.067027248442173,0.0,0.0,0.0,-0.017700808122754,60.0,18.820018768310547,0.0,-9.367797559889368e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001100097142625,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001158445593318,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,8.556246757507324e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0001158455270342,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.000549518270418,284.99786376953125,294.1499938964844,298.8486328125,294.94976806640625,299.4327087402344,298.86248779296875,286.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721651535481,2.59974708427535e-08,0.001172139076516,-0.067027248442173,0.0,0.0,0.0,-0.017700808122754,60.0,18.820018768310547,0.0,-9.367797559889368e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001101302332244,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0001159714811365,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.565621101297438e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.0001159724415629,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0005501203122548,285.0053100585937,294.1499938964844,298.8323974609375,294.9501953125,299.4203796386719,298.8461608886719,286.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734493309631,2.6147608522819613e-08,0.0011734231375157,-0.0674180686473846,0.0,0.0,0.0,-0.0177752394229173,60.0,18.820186614990234,0.0,-9.38832798169642e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001101302332244,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0001159714811365,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.565621101297438e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.0001159724415629,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0005501203122548,285.0053100585937,294.1499938964844,298.8323974609375,294.9501953125,299.4203796386719,298.8461608886719,286.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734493309631,2.6147608522819613e-08,0.0011734231375157,-0.0674180686473846,0.0,0.0,0.0,-0.0177752394229173,60.0,18.820186614990234,0.0,-9.38832798169642e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0001102090318454,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.000116054477985,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,8.571751095587388e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001160554238595,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0005505140288732,285.01287841796875,294.1499938964844,298.8160705566406,294.95050048828125,299.407958984375,298.829833984375,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742885690182,2.624575934362383e-08,0.0011742622591555,-0.0676735416054725,0.0,0.0,0.0,-0.0178238954395055,60.0,18.81413078308105,0.0,-9.401760792115965e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0001102090318454,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.000116054477985,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,8.571751095587388e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001160554238595,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0005505140288732,285.01287841796875,294.1499938964844,298.8160705566406,294.95050048828125,299.407958984375,298.829833984375,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742885690182,2.624575934362383e-08,0.0011742622591555,-0.0676735416054725,0.0,0.0,0.0,-0.0178238954395055,60.0,18.81413078308105,0.0,-9.401760792115965e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0001102449314203,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001160922911367,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,8.574544335715473e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001160932224593,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0005506933666765,285.0205383300781,294.1499938964844,298.7996826171875,294.9507141113281,299.3954772949219,298.8134460449219,286.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746708769351,2.6290443599918945e-08,0.0011746445670723,-0.0677898526191711,0.0,0.0,0.0,-0.0178460497409105,60.0,18.80171585083008,0.0,-9.407879986156332e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0001102449314203,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001160922911367,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,8.574544335715473e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001160932224593,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0005506933666765,285.0205383300781,294.1499938964844,298.7996826171875,294.9507141113281,299.3954772949219,298.8134460449219,286.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746708769351,2.6290443599918945e-08,0.0011746445670723,-0.0677898526191711,0.0,0.0,0.0,-0.0178460497409105,60.0,18.80171585083008,0.0,-9.407879986156332e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001102456881199,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.000116093091492,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,8.574603270972148e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001160940155386,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0005506971501745,285.0244140625,294.1499938964844,298.7914733886719,294.9507751464844,299.3891906738281,298.80523681640625,286.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746782111003,2.6291358423691242e-08,0.0011746519012376,-0.0677922293543815,0.0,0.0,0.0,-0.0178465005010366,60.0,18.79296875,0.0,-9.408005041677825e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,0.0001102329479181,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001160796891781,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,8.573613013140857e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0001160805986728,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0005506335292011,285.0283203125,294.1499938964844,298.7832336425781,294.9508056640625,299.3829040527344,298.7970275878906,286.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745423544198,2.6275460029978603e-08,0.0011745161609724,-0.0677508488297462,0.0,0.0,0.0,-0.0178386196494102,60.0,18.78229141235352,0.0,-9.405827938735457e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001101628804462,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001160059182438,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,8.568164048483595e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001160068204626,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0005502835847437,285.0362243652344,294.1499938964844,298.76666259765625,294.95074462890625,299.3702392578125,298.7805480957031,286.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737960157915,2.6188100576973745e-08,0.0011737698223441,-0.0675234645605087,0.0,0.0,0.0,-0.0177953150123357,60.0,18.754432678222656,0.0,-9.393868083407145e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001101628804462,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001160059182438,299.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,8.568164048483595e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001160068204626,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,0.0005502835847437,285.0362243652344,294.1499938964844,298.76666259765625,294.95074462890625,299.3702392578125,298.7805480957031,286.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737960157915,2.6188100576973745e-08,0.0011737698223441,-0.0675234645605087,0.0,0.0,0.0,-0.0177953150123357,60.0,18.754432678222656,0.0,-9.393868083407145e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001100395311368,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001158760424004,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,8.558571425965056e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001158769300673,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0005496674566529,285.044189453125,294.1499938964844,298.75,294.95050048828125,299.3575439453125,298.7640380859375,286.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724822688847,2.6034340905312092e-08,0.0011724561918526,-0.0671232268214225,0.0,0.0,0.0,-0.0177190955728292,60.0,18.718828201293945,0.0,-9.372837439514117e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001100395311368,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001158760424004,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,8.558571425965056e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001158769300673,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0005496674566529,285.044189453125,294.1499938964844,298.75,294.95050048828125,299.3575439453125,298.7640380859375,286.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724822688847,2.6034340905312092e-08,0.0011724561918526,-0.0671232268214225,0.0,0.0,0.0,-0.0177190955728292,60.0,18.718828201293945,0.0,-9.372837439514117e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001098181091947,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001156428843387,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,8.541350689483806e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0001156437574536,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0005485614528879,285.05224609375,294.1499938964844,298.733154296875,294.9501953125,299.3447570800781,298.7474060058594,286.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701226467266,2.5758364330386043e-08,0.0011700969189405,-0.0664047673344612,0.0,0.0,0.0,-0.0175822842866182,60.0,18.67102432250977,0.0,-9.335148121181193e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001098181091947,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001156428843387,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,8.541350689483806e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0001156437574536,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0005485614528879,285.05224609375,294.1499938964844,298.733154296875,294.9501953125,299.3447570800781,298.7474060058594,286.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701226467266,2.5758364330386043e-08,0.0011700969189405,-0.0664047673344612,0.0,0.0,0.0,-0.0175822842866182,60.0,18.67102432250977,0.0,-9.335148121181193e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
