time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.000109452070319,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.00011525744776,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,8.512882050126791e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.000115258306323,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0005467330920509,285.0603942871094,294.1499938964844,298.716064453125,294.9499206542969,299.3319396972656,298.7306823730469,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662226170301,2.5302181683173334e-08,0.0011661972384899,-0.0652169585227966,0.0,0.0,0.0,-0.0173561405390501,60.0,18.6069564819336,0.0,-9.273015422195385e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.000109452070319,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.00011525744776,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,8.512882050126791e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.000115258306323,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0005467330920509,285.0603942871094,294.1499938964844,298.716064453125,294.9499206542969,299.3319396972656,298.7306823730469,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662226170301,2.5302181683173334e-08,0.0011661972384899,-0.0652169585227966,0.0,0.0,0.0,-0.0173561405390501,60.0,18.6069564819336,0.0,-9.273015422195385e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001092147067538,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001150074967881,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,8.494420762872323e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001150083407992,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0005455474019981,285.06451416015625,294.1499938964844,298.7074279785156,294.9498291015625,299.32550048828125,298.7222900390625,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636926792562,2.5006363202351167e-08,0.0011636677663773,-0.0644465684890747,0.0,0.0,0.0,-0.0172094907611608,60.0,18.56680679321289,0.0,-9.232835651573625e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0001089113211492,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0001146880240412,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,8.470824104733765e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0001146888607763,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0005440319655463,285.068603515625,294.1499938964844,298.6987609863281,294.94976806640625,299.3190612792969,298.7138671875,286.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604602914303,2.46282780835827e-08,0.0011604357277974,-0.0634617656469345,0.0,0.0,0.0,-0.0170220620930194,60.0,18.51972198486328,0.0,-9.181608362496264e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001080768051906,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001138092557084,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,8.405918924836442e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0001138100778916,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0005398634239099,285.0768737792969,294.1499938964844,298.68121337890625,294.9496459960937,299.30621337890625,298.697021484375,286.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515693040564,2.358831707738318e-08,0.0011515457881614,-0.0607520341873168,0.0,0.0,0.0,-0.0165065228939056,60.0,18.395862579345703,0.0,-9.041436044299189e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001080768051906,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001138092557084,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,8.405918924836442e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0001138100778916,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0005398634239099,285.0768737792969,294.1499938964844,298.68121337890625,294.9496459960937,299.30621337890625,298.697021484375,286.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515693040564,2.358831707738318e-08,0.0011515457881614,-0.0607520341873168,0.0,0.0,0.0,-0.0165065228939056,60.0,18.395862579345703,0.0,-9.041436044299189e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.000107037165435,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.000112714486022,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,8.325059752678499e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001127152936533,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0005346703110262,285.08514404296875,294.1499938964844,298.6634216308594,294.9495849609375,299.2933654785156,298.68017578125,286.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404920369386,2.229277207277392e-08,0.0011404698016121,-0.0573745258152484,0.0,0.0,0.0,-0.0158642753958702,60.0,18.24447059631348,0.0,-8.86832083324407e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.000107037165435,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.000112714486022,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,8.325059752678499e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001127152936533,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0005346703110262,285.08514404296875,294.1499938964844,298.6634216308594,294.9495849609375,299.2933654785156,298.68017578125,286.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404920369386,2.229277207277392e-08,0.0011404698016121,-0.0573745258152484,0.0,0.0,0.0,-0.0158642753958702,60.0,18.24447059631348,0.0,-8.86832083324407e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0001057346962625,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001113429461838,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,8.223758050007746e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001113437247113,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0005281642661429,285.0933837890625,294.1499938964844,298.6454162597656,294.9495849609375,299.2805480957031,298.6634216308594,286.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266154469922,2.0669730815825463e-08,0.0011265947250649,-0.0531405210494995,0.0,0.0,0.0,-0.0150596816092729,60.0,18.05402565002441,0.0,-8.65380229697621e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0001057346962625,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001113429461838,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,8.223758050007746e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0001113437247113,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0005281642661429,285.0933837890625,294.1499938964844,298.6454162597656,294.9495849609375,299.2805480957031,298.6634216308594,286.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266154469922,2.0669730815825463e-08,0.0011265947250649,-0.0531405210494995,0.0,0.0,0.0,-0.0150596816092729,60.0,18.05402565002441,0.0,-8.65380229697621e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001042683506966,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.000109798827907,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,8.109709597192705e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001097995918826,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0005208395887166,285.10162353515625,294.1499938964844,298.6271667480469,294.9496765136719,299.267822265625,298.6468200683594,286.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109912302345,1.8842520432826866e-08,0.0011109723709523,-0.0483705587685108,0.0,0.0,0.0,-0.0141538651660084,60.0,17.83317756652832,0.0,-8.415437235953507e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001042683506966,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.000109798827907,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,8.109709597192705e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001097995918826,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0005208395887166,285.10162353515625,294.1499938964844,298.6271667480469,294.9496765136719,299.267822265625,298.6468200683594,286.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109912302345,1.8842520432826866e-08,0.0011109723709523,-0.0483705587685108,0.0,0.0,0.0,-0.0141538651660084,60.0,17.83317756652832,0.0,-8.415437235953507e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001034984306897,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.000108988082502,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,8.049827738432214e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001089888319256,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0005169937503524,285.105712890625,294.1499938964844,298.61798095703125,294.9497375488281,299.261474609375,298.6385803222656,286.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027870932593,1.7883145631003572e-08,0.0011027692817151,-0.0458647757768631,0.0,0.0,0.0,-0.0136782629415392,60.0,17.71463394165039,0.0,-8.291614506106273e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001027229154715,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0001081714362953,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.989510777406394e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.000108172171167,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0005131199141032,285.1098022460937,294.1499938964844,298.60870361328125,294.9498291015625,299.2551574707031,298.6304016113281,286.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945238173007,1.6916802181299317e-08,0.0010945068206638,-0.0433399342000484,0.0,0.0,0.0,-0.013199208304286,60.0,17.592716217041016,0.0,-8.167818776882997e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001012023421935,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001065702235791,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.871245907153934e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001065709438989,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005055243964307,285.1179504394531,294.1499938964844,298.59002685546875,294.9500427246094,299.2425842285156,298.6142272949219,286.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783218313008,1.5022113331042423e-08,0.0010783068137243,-0.0383872054517269,0.0,0.0,0.0,-0.0122599359601736,60.0,17.34611701965332,0.0,-7.927794598572292e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001012023421935,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001065702235791,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.871245907153934e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001065709438989,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005055243964307,285.1179504394531,294.1499938964844,298.59002685546875,294.9500427246094,299.2425842285156,298.6142272949219,286.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783218313008,1.5022113331042423e-08,0.0010783068137243,-0.0383872054517269,0.0,0.0,0.0,-0.0122599359601736,60.0,17.34611701965332,0.0,-7.927794598572292e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.974928252631798e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001050400969688,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.758230640320107e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001050407954608,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004982661339454,285.1260681152344,294.1499938964844,298.5711364746094,294.9503173828125,299.23004150390625,298.59832763671875,286.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628385934978,1.3211569616089493e-08,0.0010628254385665,-0.0336518362164497,0.0,0.0,0.0,-0.0113623747602105,60.0,17.101497650146484,0.0,-7.701770243784267e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.974928252631798e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001050400969688,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.758230640320107e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001050407954608,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004982661339454,285.1260681152344,294.1499938964844,298.5711364746094,294.9503173828125,299.23004150390625,298.59832763671875,286.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628385934978,1.3211569616089493e-08,0.0010628254385665,-0.0336518362164497,0.0,0.0,0.0,-0.0113623747602105,60.0,17.101497650146484,0.0,-7.701770243784267e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.845585009315982e-05,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001036780740832,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.657631795154884e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001036787507473,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.000491805258207,285.1341247558594,294.1499938964844,298.552001953125,294.95068359375,299.2175598144531,298.5827331542969,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490562999621,1.1599957439045738e-08,0.0010490446584299,-0.0294348746538162,0.0,0.0,0.0,-0.0105634294450283,60.0,16.872529983520508,0.0,-7.503327026370243e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.845585009315982e-05,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001036780740832,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.657631795154884e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001036787507473,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.000491805258207,285.1341247558594,294.1499938964844,298.552001953125,294.95068359375,299.2175598144531,298.5827331542969,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490562999621,1.1599957439045738e-08,0.0010490446584299,-0.0294348746538162,0.0,0.0,0.0,-0.0105634294450283,60.0,16.872529983520508,0.0,-7.503327026370243e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.729677549330518e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001024575249175,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,7.567482680315152e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001024581943056,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004860154585912,285.1421813964844,294.1499938964844,298.5326538085937,294.9511108398437,299.2051086425781,298.5673828125,286.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367056820541,1.0155773999542816e-08,0.0010366954375058,-0.0256546884775161,0.0,0.0,0.0,-0.0098474854603409,60.0,16.65900230407715,0.0,-7.327697204573269e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.729677549330518e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001024575249175,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,7.567482680315152e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001024581943056,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004860154585912,285.1421813964844,294.1499938964844,298.5326538085937,294.9511108398437,299.2051086425781,298.5673828125,286.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367056820541,1.0155773999542816e-08,0.0010366954375058,-0.0256546884775161,0.0,0.0,0.0,-0.0098474854603409,60.0,16.65900230407715,0.0,-7.327697204573269e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.678685455583036e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001019205665215,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.527822890551761e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001019212213577,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0004834683204535,285.14617919921875,294.1499938964844,298.5229187011719,294.95135498046875,299.1988525390625,298.559814453125,286.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312722297385,9.520428001508208e-09,0.0010312628000974,-0.0239913016557693,0.0,0.0,0.0,-0.0095325177535414,60.0,16.561311721801758,0.0,-7.251090039517295e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.631876309867948e-05,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.000101427642221,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.491416181437671e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001014282897813,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004811301187146,285.15020751953125,294.1499938964844,298.5130920410156,294.9515991210937,299.192626953125,298.55230712890625,286.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262842988595,8.937197648606343e-09,0.001026275451295,-0.0224641859531402,0.0,0.0,0.0,-0.0092433840036392,60.0,16.469308853149414,0.0,-7.181120054156055e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.550525282975286e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0001005709927994,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.428143726428971e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001005716258077,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004770665254909,285.158203125,294.1499938964844,298.49334716796875,294.9521789550781,299.1801452636719,298.5374755859375,286.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017614849843,7.923596001546684e-09,0.0010176069336012,-0.0198098327964544,0.0,0.0,0.0,-0.0087408926337957,60.0,16.302461624145508,0.0,-7.06032565744863e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.550525282975286e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0001005709927994,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.428143726428971e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001005716258077,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004770665254909,285.158203125,294.1499938964844,298.49334716796875,294.9521789550781,299.1801452636719,298.5374755859375,286.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017614849843,7.923596001546684e-09,0.0010176069336012,-0.0198098327964544,0.0,0.0,0.0,-0.0087408926337957,60.0,16.302461624145508,0.0,-7.06032565744863e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.484527254244313e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.987601515604184e-05,299.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.37681330065243e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.987664088839664e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004737698181997,285.1662292480469,294.1499938964844,298.4733581542969,294.9527893066406,299.1676330566406,298.52276611328125,286.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105818510055,7.1012933311465085e-09,0.0010105747496709,-0.01765613630414,0.0,0.0,0.0,-0.0083332378417253,60.0,16.157512664794922,0.0,-6.963080778632502e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.484527254244313e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.987601515604184e-05,299.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.37681330065243e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.987664088839664e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004737698181997,285.1662292480469,294.1499938964844,298.4733581542969,294.9527893066406,299.1676330566406,298.52276611328125,286.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105818510055,7.1012933311465085e-09,0.0010105747496709,-0.01765613630414,0.0,0.0,0.0,-0.0083332378417253,60.0,16.157512664794922,0.0,-6.963080778632502e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.43617706070654e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.936687274603172e-05,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.339208241319284e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.936748392647132e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004713546659331,285.1742858886719,294.1499938964844,298.45318603515625,294.9535217285156,299.155029296875,298.508056640625,286.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054288432002,6.498869886684133e-09,0.0010054224403575,-0.0160781722515821,0.0,0.0,0.0,-0.0080345850437879,60.0,16.037004470825195,0.0,-6.892266668501179e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.43617706070654e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.936687274603172e-05,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.339208241319284e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.936748392647132e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004713546659331,285.1742858886719,294.1499938964844,298.45318603515625,294.9535217285156,299.155029296875,298.508056640625,286.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054288432002,6.498869886684133e-09,0.0010054224403575,-0.0160781722515821,0.0,0.0,0.0,-0.0080345850437879,60.0,16.037004470825195,0.0,-6.892266668501179e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.40847021411173e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.90751213976182e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.317659037653357e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.907572530210018e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0004699706914834,285.1823425292969,294.1499938964844,298.43280029296875,294.95428466796875,299.142333984375,298.492919921875,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024766670539,6.153652254425879e-09,0.0010024704970419,-0.0151738664135336,0.0,0.0,0.0,-0.0078634461387991,60.0,15.945600509643556,0.0,-6.851849576605673e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.40847021411173e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.90751213976182e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.317659037653357e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.907572530210018e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0004699706914834,285.1823425292969,294.1499938964844,298.43280029296875,294.95428466796875,299.142333984375,298.492919921875,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024766670539,6.153652254425879e-09,0.0010024704970419,-0.0151738664135336,0.0,0.0,0.0,-0.0078634461387991,60.0,15.945600509643556,0.0,-6.851849576605673e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.40129830269143e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.89996042335406e-05,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.312081288546324e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.900020086206496e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0004696124524343,285.1864013671875,294.1499938964844,298.4225158691406,294.9547119140625,299.1359558105469,298.485107421875,286.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017130989581,6.064286406370911e-09,0.0010017070453613,-0.0149397635832428,0.0,0.0,0.0,-0.007819146849215,60.0,15.910080909729004,0.0,-6.841406019475471e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.398449037689716e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.89695981843397e-05,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.309865031857044e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.897019481286408e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0004694701347034,285.1904602050781,294.1499938964844,298.4122009277344,294.9551696777344,299.1295166015625,298.4770202636719,286.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014090221375,6.028771704080782e-09,0.0010014029685407,-0.0148467291146516,0.0,0.0,0.0,-0.0078015392646193,60.0,15.881218910217283,0.0,-6.837257870984105e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.402921568835154e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.901670273393393e-05,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,7.313344394788146e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.901729208650067e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004696935648098,285.1986694335937,294.1499938964844,298.39141845703125,294.9560852050781,299.1165771484375,298.46014404296875,286.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018839966505,6.0844733695830655e-09,0.0010018779430538,-0.0149926478043198,0.0,0.0,0.0,-0.0078291464596986,60.0,15.839816093444824,0.0,-6.84376431081546e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.402921568835154e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.901670273393393e-05,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,7.313344394788146e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.901729208650067e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004696935648098,285.1986694335937,294.1499938964844,298.39141845703125,294.9560852050781,299.1165771484375,298.46014404296875,286.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018839966505,6.0844733695830655e-09,0.0010018779430538,-0.0149926478043198,0.0,0.0,0.0,-0.0078291464596986,60.0,15.839816093444824,0.0,-6.84376431081546e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.416614193469286e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.91608976619318e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,7.323994213948026e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.916147973854096e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004703775339294,285.2069091796875,294.1499938964844,298.37042236328125,294.95709228515625,299.1034545898437,298.44195556640625,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033424478024,6.255044926462006e-09,0.001003336161375,-0.0154394721612334,0.0,0.0,0.0,-0.0079137040302157,60.0,15.817523956298828,0.0,-6.863707824322773e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.416614193469286e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.91608976619318e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,7.323994213948026e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.916147973854096e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004703775339294,285.2069091796875,294.1499938964844,298.37042236328125,294.95709228515625,299.1034545898437,298.44195556640625,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033424478024,6.255044926462006e-09,0.001003336161375,-0.0154394721612334,0.0,0.0,0.0,-0.0079137040302157,60.0,15.817523956298828,0.0,-6.863707824322773e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.433623927179724e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.93400244624354e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,7.337224815273657e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.934059926308692e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004712272493634,285.2152404785156,294.1499938964844,298.3492126464844,294.95819091796875,299.0901794433594,298.42254638671875,286.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051556164398,6.466953195172209e-09,0.0010051492135971,-0.0159945674240589,0.0,0.0,0.0,-0.0080187609419226,60.0,15.806950569152832,0.0,-6.888524950454666e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
