time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.433623927179724e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.93400244624354e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,7.337224815273657e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.934059926308692e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004712272493634,285.2152404785156,294.1499938964844,298.3492126464844,294.95819091796875,299.0901794433594,298.42254638671875,286.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051556164398,6.466953195172209e-09,0.0010051492135971,-0.0159945674240589,0.0,0.0,0.0,-0.0080187609419226,60.0,15.806950569152832,0.0,-6.888524950454666e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.447457705391572e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.94857109617442e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.347984501393512e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.94862784864381e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0004719182907138,285.2236328125,294.1499938964844,298.3278503417969,294.9593505859375,299.0767517089844,298.4021911621094,286.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066295508295,6.639290894838723e-09,0.0010066229151561,-0.0164459962397813,0.0,0.0,0.0,-0.0081041967496275,60.0,15.798995018005373,0.0,-6.908740601829777e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.447457705391572e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.94857109617442e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.347984501393512e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.94862784864381e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0004719182907138,285.2236328125,294.1499938964844,298.3278503417969,294.9593505859375,299.0767517089844,298.4021911621094,286.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066295508295,6.639290894838723e-09,0.0010066229151561,-0.0164459962397813,0.0,0.0,0.0,-0.0081041967496275,60.0,15.798995018005373,0.0,-6.908740601829777e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.452835365664214e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.954233973985538e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.352167449425906e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.954290726454929e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004721869190689,285.22784423828125,294.1499938964844,298.31707763671875,294.9599304199219,299.0699462890625,298.3917236328125,286.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072017321363,6.706279531698556e-09,0.0010071949800476,-0.0166214667260646,0.0,0.0,0.0,-0.0081374030560255,60.0,15.794374465942385,0.0,-6.916607020457377e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.457271517021582e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.958905866369604e-05,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,7.355618436122313e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.958962618838996e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0004724085447378,285.2320861816406,294.1499938964844,298.3062744140625,294.9605712890625,299.0631408691406,298.3811340332031,286.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076744947582,6.7615419929722975e-09,0.0010076677426695,-0.016766220331192,0.0,0.0,0.0,-0.0081647997722029,60.0,15.788991928100586,0.0,-6.923099249434017e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.464339382248e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.966349171008916e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.361115422099829e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.966404468286784e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0004727616033051,285.2406005859375,294.1499938964844,298.28448486328125,294.9618835449219,299.04937744140625,298.3597106933594,286.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084279347211,6.8495764615761345e-09,0.0010084211826324,-0.0169968139380216,0.0,0.0,0.0,-0.0082084452733397,60.0,15.776352882385254,0.0,-6.933448304380363e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.464339382248e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.966349171008916e-05,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.361115422099829e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.966404468286784e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0004727616033051,285.2406005859375,294.1499938964844,298.28448486328125,294.9618835449219,299.04937744140625,298.3597106933594,286.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084279347211,6.8495764615761345e-09,0.0010084211826324,-0.0169968139380216,0.0,0.0,0.0,-0.0082084452733397,60.0,15.776352882385254,0.0,-6.933448304380363e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.470111399423332e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.972428233595564e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.365605415543541e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.972482803277671e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004730499349534,285.24920654296875,294.1499938964844,298.2625427246094,294.9632873535156,299.0354309082031,298.3379211425781,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009042491205,6.921470507847971e-09,0.001009035622701,-0.017185129225254,0.0,0.0,0.0,-0.0082440841943025,60.0,15.76215362548828,0.0,-6.94190518402138e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.470111399423332e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.972428233595564e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.365605415543541e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.972482803277671e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004730499349534,285.24920654296875,294.1499938964844,298.2625427246094,294.9632873535156,299.0354309082031,298.3379211425781,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009042491205,6.921470507847971e-09,0.001009035622701,-0.017185129225254,0.0,0.0,0.0,-0.0082440841943025,60.0,15.76215362548828,0.0,-6.94190518402138e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.476002014707774e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.978631715057418e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.370187813648954e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.978686284739524e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004733442037831,285.2578430175781,294.1499938964844,298.2403869628906,294.9647521972656,299.0213623046875,298.3158874511719,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096698533743,6.994842927099398e-09,0.001009662868455,-0.0173773150891065,0.0,0.0,0.0,-0.0082804569974541,60.0,15.747822761535645,0.0,-6.950541830974545e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.476002014707774e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.978631715057418e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,7.370187813648954e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.978686284739524e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004733442037831,285.2578430175781,294.1499938964844,298.2403869628906,294.9647521972656,299.0213623046875,298.3158874511719,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096698533743,6.994842927099398e-09,0.001009662868455,-0.0173773150891065,0.0,0.0,0.0,-0.0082804569974541,60.0,15.747822761535645,0.0,-6.950541830974545e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.483561007073148e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.986593067878856e-05,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.376067514996976e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.986646909965202e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004737218550872,285.2665710449219,294.1499938964844,298.21807861328125,294.96630859375,299.00714111328125,298.29351806640625,286.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104750981554,7.089006714977586e-09,0.0010104679968208,-0.0176239553838968,0.0,0.0,0.0,-0.0083271386101841,60.0,15.735318183898926,0.0,-6.96163340307976e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.483561007073148e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.986593067878856e-05,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,7.376067514996976e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.986646909965202e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004737218550872,285.2665710449219,294.1499938964844,298.21807861328125,294.96630859375,299.00714111328125,298.29351806640625,286.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104750981554,7.089006714977586e-09,0.0010104679968208,-0.0176239553838968,0.0,0.0,0.0,-0.0083271386101841,60.0,15.735318183898926,0.0,-6.96163340307976e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.48817832977511e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.991454862756656e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.379658927675337e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.991508704843e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0004739524738397,285.2709350585937,294.1499938964844,298.20684814453125,294.96710205078125,298.9999694824219,298.2821960449219,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010967651382,7.146521596723687e-09,0.0010109604336321,-0.0177746023982763,0.0,0.0,0.0,-0.0083556538447737,60.0,15.730201721191406,0.0,-6.96841198077891e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.493688412476332e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.997258166549729e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,7.383945194305852e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.997311281040312e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.000474227766972,285.2753295898437,294.1499938964844,298.195556640625,294.9679260253906,298.99273681640625,298.2707824707031,286.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115545010194,7.2151684626931e-09,0.0010115472832694,-0.0179544035345315,0.0,0.0,0.0,-0.0083896843716502,60.0,15.726181030273438,0.0,-6.976507904710162e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.507781214779244e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001001209966489,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.39490642445162e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001001215205178,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004749317304231,285.2841491699219,294.1499938964844,298.1728820800781,294.9696350097656,298.9781799316406,298.24761962890625,286.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130550945177,7.390732026379965e-09,0.0010130477603524,-0.0184142366051673,0.0,0.0,0.0,-0.0084767155349254,60.0,15.722004890441896,0.0,-6.997233015226811e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.507781214779244e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001001209966489,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.39490642445162e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001001215205178,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004749317304231,285.2841491699219,294.1499938964844,298.1728820800781,294.9696350097656,298.9781799316406,298.24761962890625,286.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130550945177,7.390732026379965e-09,0.0010130477603524,-0.0184142366051673,0.0,0.0,0.0,-0.0084767155349254,60.0,15.722004890441896,0.0,-6.997233015226811e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.527146903565152e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001003249271889,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.409969111904502e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001003254437819,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004758991126436,285.2930603027344,294.1499938964844,298.1499938964844,294.971435546875,298.96343994140625,298.22344970703125,286.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151180904358,7.631991039147579e-09,0.0010151105234399,-0.0190461222082376,0.0,0.0,0.0,-0.0085963159799575,60.0,15.722938537597656,0.0,-7.025764148238522e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,9.527146903565152e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001003249271889,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.409969111904502e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001003254437819,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004758991126436,285.2930603027344,294.1499938964844,298.1499938964844,294.971435546875,298.96343994140625,298.22344970703125,286.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151180904358,7.631991039147579e-09,0.0010151105234399,-0.0190461222082376,0.0,0.0,0.0,-0.0085963159799575,60.0,15.722938537597656,0.0,-7.025764148238522e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.553741983836515e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001006049933494,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.430653931805864e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001006055099423,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004772276151925,285.3020324707031,294.1499938964844,298.1086730957031,294.9613952636719,298.9482421875,298.195068359375,286.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179518721997,7.96332688679513e-09,0.0010179438395425,-0.019913887605071,0.0,0.0,0.0,-0.008760574273765,60.0,15.722858428955078,0.0,-7.065041529585869e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.553741983836515e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001006049933494,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.430653931805864e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001006055099423,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004772276151925,285.3020324707031,294.1499938964844,298.1086730957031,294.9613952636719,298.9482421875,298.195068359375,286.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179518721997,7.96332688679513e-09,0.0010179438395425,-0.019913887605071,0.0,0.0,0.0,-0.008760574273765,60.0,15.722858428955078,0.0,-7.065041529585869e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.589805267751216e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001009847546811,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.458703476004303e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0001009852639981,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004790290258824,285.31109619140625,294.1499938964844,298.03228759765625,294.9286193847656,298.9319763183594,298.1534729003906,286.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217938106507,8.412619045827796e-09,0.0010217854287475,-0.0210905130952596,0.0,0.0,0.0,-0.0089833065867424,60.0,15.703243255615234,0.0,-7.118477185485973e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.589805267751216e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001009847546811,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.458703476004303e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0001009852639981,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004790290258824,285.31109619140625,294.1499938964844,298.03228759765625,294.9286193847656,298.9319763183594,298.1534729003906,286.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217938106507,8.412619045827796e-09,0.0010217854287475,-0.0210905130952596,0.0,0.0,0.0,-0.0089833065867424,60.0,15.703243255615234,0.0,-7.118477185485973e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.611463610781355e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001012128341244,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.475549500668421e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001012133434414,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0004801109316758,285.3156433105469,294.1499938964844,297.98175048828125,294.9041748046875,298.9232482910156,298.1253662109375,286.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241023264825,8.682466301479508e-09,0.0010240935953333,-0.0217971578240394,0.0,0.0,0.0,-0.0091170845553278,60.0,15.68430233001709,0.0,-7.150666903044113e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.635854075895622e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001014696754282,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.49451937736012e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0001014701847452,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004813292762264,285.3202514648437,294.1499938964844,297.92340087890625,294.8746337890625,298.9140319824219,298.0911865234375,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267007164657,8.986337896033092e-09,0.0010266917524859,-0.0225928612053394,0.0,0.0,0.0,-0.0092677250504493,60.0,15.658961296081545,0.0,-7.187002637465413e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.692450112197548e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001020656636683,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.53853892092593e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001020661657094,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0004841563932131,285.3294982910156,294.1499938964844,297.7846069335937,294.8009338378906,298.89404296875,298.0046081542969,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327289346605,9.691468960681961e-09,0.0010327192721888,-0.024439126253128,0.0,0.0,0.0,-0.0096172792837023,60.0,15.591727256774902,0.0,-7.271674462572264e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.692450112197548e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001020656636683,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.53853892092593e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001020661657094,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0004841563932131,285.3294982910156,294.1499938964844,297.7846069335937,294.8009338378906,298.89404296875,298.0046081542969,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327289346605,9.691468960681961e-09,0.0010327192721888,-0.024439126253128,0.0,0.0,0.0,-0.0096172792837023,60.0,15.591727256774902,0.0,-7.271674462572264e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.761303226696327e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001027907201205,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.592091424157843e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001027912221616,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0004875957383774,285.3388671875,294.1499938964844,297.6184387207031,294.7089233398437,298.8712158203125,297.8861999511719,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400651954114,1.0549317863706165e-08,0.0010400547180324,-0.0266849193722009,0.0,0.0,0.0,-0.0100425519049167,60.0,15.499900817871094,0.0,-7.37535188477523e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.761303226696327e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001027907201205,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.592091424157843e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001027912221616,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0004875957383774,285.3388671875,294.1499938964844,297.6184387207031,294.7089233398437,298.8712158203125,297.8861999511719,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400651954114,1.0549317863706165e-08,0.0010400547180324,-0.0266849193722009,0.0,0.0,0.0,-0.0100425519049167,60.0,15.499900817871094,0.0,-7.37535188477523e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.841298015089706e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001036331086652,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.654309592908248e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001036336107063,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0004915916942991,285.3483581542969,294.1499938964844,297.4274597167969,294.60009765625,298.8451843261719,297.7353210449219,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485883103683,1.1545997935513697e-08,0.0010485767852514,-0.0292936637997627,0.0,0.0,0.0,-0.01053664740175,60.0,15.387469291687012,0.0,-7.49672821598324e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.841298015089706e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001036331086652,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,7.654309592908248e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001036336107063,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0004915916942991,285.3483581542969,294.1499938964844,297.4274597167969,294.60009765625,298.8451843261719,297.7353210449219,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485883103683,1.1545997935513697e-08,0.0010485767852514,-0.0292936637997627,0.0,0.0,0.0,-0.01053664740175,60.0,15.387469291687012,0.0,-7.49672821598324e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.935478010447696e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001046248726197,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.727561023784801e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001046253673848,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004962961538694,285.35797119140625,294.1499938964844,297.2142028808594,294.47589111328125,298.8153381347656,297.5503234863281,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586226126179,1.2719426401019971e-08,0.0010586098069325,-0.0323642753064632,0.0,0.0,0.0,-0.0111183617264032,60.0,15.256726264953612,0.0,-7.640897337068965e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.935478010447696e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001046248726197,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.727561023784801e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001046253673848,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004962961538694,285.35797119140625,294.1499938964844,297.2142028808594,294.47589111328125,298.8153381347656,297.5503234863281,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586226126179,1.2719426401019971e-08,0.0010586098069325,-0.0323642753064632,0.0,0.0,0.0,-0.0111183617264032,60.0,15.256726264953612,0.0,-7.640897337068965e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.987736848415808e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0001051751823979,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,7.768206705804914e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.000105175677163,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0004989065928384,285.36285400390625,294.1499938964844,297.1000366210937,294.40850830078125,298.7991943359375,297.4485168457031,286.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064189360477,1.3370546447788456e-08,0.001064175972715,-0.0340677350759506,0.0,0.0,0.0,-0.0114411413669586,60.0,15.187243461608888,0.0,-7.721487094158874e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001004391233436,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001057667395798,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,7.811898831278086e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001057672343449,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0005017126677557,285.36773681640625,294.1499938964844,296.98126220703125,294.3378295898437,298.7818603515625,297.3363037109375,286.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701788123697,1.4070479892325238e-08,0.0010701647261157,-0.0358985662460327,0.0,0.0,0.0,-0.0117881475016474,60.0,15.11262035369873,0.0,-7.80858826487929e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001014170920825,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001067965931724,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.887963874964043e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001067970879375,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0005065978621132,285.3776550292969,294.1499938964844,296.7311706542969,294.1873779296875,298.7437744140625,297.0938720703125,286.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805958881974,1.5289007393448628e-08,0.0010805805213749,-0.0390850529074668,0.0,0.0,0.0,-0.0123922051861882,60.0,14.937589645385742,0.0,-7.961389769661764e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001014170920825,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001067965931724,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.887963874964043e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001067970879375,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0005065978621132,285.3776550292969,294.1499938964844,296.7311706542969,294.1873779296875,298.7437744140625,297.0938720703125,286.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805958881974,1.5289007393448628e-08,0.0010805805213749,-0.0390850529074668,0.0,0.0,0.0,-0.0123922051861882,60.0,14.937589645385742,0.0,-7.961389769661764e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.000102219521068,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001076415865099,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.950374856591225e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001076420739991,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.000510606158059,285.3877258300781,294.1499938964844,296.46649169921875,294.02606201171875,298.7013244628906,296.831787109375,286.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891472920775,1.6288815629650344e-08,0.0010891309939324,-0.0416987128555774,0.0,0.0,0.0,-0.0128878587856888,60.0,14.72202205657959,0.0,-8.087868508255269e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.000102219521068,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001076415865099,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.950374856591225e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001076420739991,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.000510606158059,285.3877258300781,294.1499938964844,296.46649169921875,294.02606201171875,298.7013244628906,296.831787109375,286.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891472920775,1.6288815629650344e-08,0.0010891309939324,-0.0416987128555774,0.0,0.0,0.0,-0.0128878587856888,60.0,14.72202205657959,0.0,-8.087868508255269e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
