time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001028684491757,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001083249444491,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,8.000846719369292e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001083254246623,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0005138476844877,285.3978881835937,294.1499938964844,296.1897888183594,293.85546875,298.65350341796875,296.5545349121094,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960611980408,1.7097370630381192e-08,0.0010960440849885,-0.0438117869198322,0.0,0.0,0.0,-0.013288689777255,60.0,14.46082878112793,0.0,-8.190880862457561e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001028684491757,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001083249444491,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,8.000846719369292e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001083254246623,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0005138476844877,285.3978881835937,294.1499938964844,296.1897888183594,293.85546875,298.65350341796875,296.5545349121094,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960611980408,1.7097370630381192e-08,0.0010960440849885,-0.0438117869198322,0.0,0.0,0.0,-0.013288689777255,60.0,14.46082878112793,0.0,-8.190880862457561e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0001034521046676,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001089395664166,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,8.046242874115705e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001089400466298,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0005167631898075,285.4081726074219,294.1499938964844,295.90362548828125,293.67724609375,298.60107421875,296.26629638671875,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022817343473,1.7824605791361137e-08,0.0011022639228031,-0.0457118526101112,0.0,0.0,0.0,-0.0136492187157273,60.0,14.16831874847412,0.0,-8.284089147991835e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0001034521046676,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001089395664166,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,8.046242874115705e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001089400466298,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0005167631898075,285.4081726074219,294.1499938964844,295.90362548828125,293.67724609375,298.60107421875,296.26629638671875,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022817343473,1.7824605791361137e-08,0.0011022639228031,-0.0457118526101112,0.0,0.0,0.0,-0.0136492187157273,60.0,14.16831874847412,0.0,-8.284089147991835e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001036605899571,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001091591184376,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,8.062458800850436e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001091595986508,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0005178046412765,285.413330078125,294.1499938964844,295.7577819824219,293.58575439453125,298.5730895996094,296.1195373535156,286.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045006103813,1.808437843919819e-08,0.0011044825660064,-0.046390451490879,0.0,0.0,0.0,-0.0137779852375388,60.0,14.009163856506348,0.0,-8.317511657196519e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0001037986658047,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001093045138986,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,8.07319738669321e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001093049868359,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0005184943438507,285.41851806640625,294.1499938964844,295.6105651855469,293.4930114746094,298.54376220703125,295.9715881347656,286.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059718672186,1.8256406164596228e-08,0.0011059537064284,-0.0468398034572601,0.0,0.0,0.0,-0.0138632683083415,60.0,13.839214324951172,0.0,-8.339682011637707e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.000103876038338,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001093860046239,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,8.079216058831662e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001093864702852,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0005188808427192,285.428955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.48193359375,295.67449951171875,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067994637414,1.8352803721199962e-08,0.0011067811865359,-0.0470915846526622,0.0,0.0,0.0,-0.0139110721647739,60.0,13.471959114074709,-0.0,-8.352117220056243e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.000103876038338,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001093860046239,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,8.079216058831662e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001093864702852,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0005188808427192,285.428955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.48193359375,295.67449951171875,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067994637414,1.8352803721199962e-08,0.0011067811865359,-0.0470915846526622,0.0,0.0,0.0,-0.0139110721647739,60.0,13.471959114074709,-0.0,-8.352117220056243e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.00010362987814,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.000109126784082,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,8.060070831561461e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0001091272497433,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,0.00051765126409,285.4393920898437,294.1499938964844,295.013916015625,293.11346435546875,298.4151916503906,295.3791809082031,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041761608794,1.804604821131761e-08,0.0011041581165045,-0.0462903268635273,0.0,0.0,0.0,-0.0137590011581778,60.0,13.064689636230469,-0.0,-8.312575516811196e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.00010362987814,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.000109126784082,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,8.060070831561461e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0001091272497433,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,0.00051765126409,285.4393920898437,294.1499938964844,295.013916015625,293.11346435546875,298.4151916503906,295.3791809082031,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041761608794,1.804604821131761e-08,0.0011041581165045,-0.0462903268635273,0.0,0.0,0.0,-0.0137590011581778,60.0,13.064689636230469,-0.0,-8.312575516811196e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.00010310082871,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0001085696785594,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,8.01892310846597e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0001085701369447,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.0005150085780769,285.4498291015625,294.1499938964844,294.7154541015625,292.9217529296875,298.3443908691406,295.088623046875,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985417757183,1.7386817319220427e-08,0.0010985244298353,-0.0445680879056453,0.0,0.0,0.0,-0.0134322084486484,60.0,12.62595558166504,-0.0,-8.227915060388113e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.00010310082871,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0001085696785594,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,8.01892310846597e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0001085701369447,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.0005150085780769,285.4498291015625,294.1499938964844,294.7154541015625,292.9217529296875,298.3443908691406,295.088623046875,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985417757183,1.7386817319220427e-08,0.0010985244298353,-0.0445680879056453,0.0,0.0,0.0,-0.0134322084486484,60.0,12.62595558166504,-0.0,-8.227915060388113e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001023273071041,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0001077551351045,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,7.958760397741571e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001077555789379,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0005111446953378,285.4602355957031,294.1499938964844,294.4203186035156,292.7311706542969,298.27020263671875,294.8047180175781,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902989888563,1.642296787451869e-08,0.0010902825742959,-0.0420493371784687,0.0,0.0,0.0,-0.0129543859511613,60.0,12.165153503417969,-0.0,-8.104914428486154e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0001023273071041,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0001077551351045,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,7.958760397741571e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001077555789379,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0005111446953378,285.4602355957031,294.1499938964844,294.4203186035156,292.7311706542969,298.27020263671875,294.8047180175781,286.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902989888563,1.642296787451869e-08,0.0010902825742959,-0.0420493371784687,0.0,0.0,0.0,-0.0129543859511613,60.0,12.165153503417969,-0.0,-8.104914428486154e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0001018407783703,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.000107242805825,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,7.920920324977487e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0001072432423825,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0005087144090794,285.46539306640625,294.1499938964844,294.2748107910156,292.6369323730469,298.2313537597656,294.66802978515625,286.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851148981601,1.581674169415237e-08,0.0010850990656763,-0.0404647290706634,0.0,0.0,0.0,-0.0126538556069135,60.0,11.927116394042969,-0.0,-8.028025177964082e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0001013453584164,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0001067211123881,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.882388308644295e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001067215416696,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0005062397103756,285.4705505371094,294.1499938964844,294.1310729980469,292.543701171875,298.1921081542969,294.53240966796875,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798388393595,1.5199438152535553e-08,0.0010798235889524,-0.0388508588075637,0.0,0.0,0.0,-0.0123478472232818,60.0,11.687952995300291,-0.0,-7.95010706156063e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001002311109914,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0001055477623594,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,7.795725105097517e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001055481916409,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0005006738356314,285.4808349609375,294.1499938964844,293.85028076171875,292.3612365722656,298.1111755371094,294.2728881835937,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679644765332,1.3811074950353941e-08,0.0010679506231099,-0.0352200716733932,0.0,0.0,0.0,-0.011659569106996,60.0,11.209274291992188,-0.0,-7.776250043889378e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001002311109914,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0001055477623594,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,7.795725105097517e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001055481916409,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0005006738356314,285.4808349609375,294.1499938964844,293.85028076171875,292.3612365722656,298.1111755371094,294.2728881835937,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679644765332,1.3811074950353941e-08,0.0010679506231099,-0.0352200716733932,0.0,0.0,0.0,-0.011659569106996,60.0,11.209274291992188,-0.0,-7.776250043889378e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.912552923196928e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001043835436576,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,7.709735655225813e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0001043839583871,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0004951512673869,285.4909973144531,294.1499938964844,293.5804748535156,292.1858215332031,298.0273742675781,294.0281982421875,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561842937022,1.2433527096789021e-08,0.0010561718372628,-0.0316162072122097,0.0,0.0,0.0,-0.0109766628593206,60.0,10.742135047912598,-0.0,-7.605644469776962e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.912552923196928e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001043835436576,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,7.709735655225813e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0001043839583871,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0004951512673869,285.4909973144531,294.1499938964844,293.5804748535156,292.1858215332031,298.0273742675781,294.0281982421875,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561842937022,1.2433527096789021e-08,0.0010561718372628,-0.0316162072122097,0.0,0.0,0.0,-0.0109766628593206,60.0,10.742135047912598,-0.0,-7.605644469776962e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.808111644815654e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001032837390084,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.628504681633785e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001032841391861,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0004899342311546,285.5010986328125,294.1499938964844,293.32421875,292.0195007324219,297.9414978027344,293.797119140625,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450560366734,1.1132215149700642e-08,0.0010450448608025,-0.0282106753438711,0.0,0.0,0.0,-0.0103315487504005,60.0,10.294544219970703,-0.0,-7.44621644344079e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.808111644815654e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001032837390084,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.628504681633785e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0001032841391861,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0004899342311546,285.5010986328125,294.1499938964844,293.32421875,292.0195007324219,297.9414978027344,293.797119140625,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450560366734,1.1132215149700642e-08,0.0010450448608025,-0.0282106753438711,0.0,0.0,0.0,-0.0103315487504005,60.0,10.294544219970703,-0.0,-7.44621644344079e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.721823153086008e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001023750883177,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,7.561391976196319e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001023754812194,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0004856239829678,285.5111694335937,294.1499938964844,293.0840759277344,291.8643493652344,297.8533935546875,293.5801696777344,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358608560636,1.0057092048043614e-08,0.0010358507279306,-0.0253963451832532,0.0,0.0,0.0,-0.0097985602915287,60.0,9.88038158416748,-0.0,-7.315772165839007e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.721823153086008e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0001023750883177,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,7.561391976196319e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001023754812194,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0004856239829678,285.5111694335937,294.1499938964844,293.0840759277344,291.8643493652344,297.8533935546875,293.5801696777344,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358608560636,1.0057092048043614e-08,0.0010358507279306,-0.0253963451832532,0.0,0.0,0.0,-0.0097985602915287,60.0,9.88038158416748,-0.0,-7.315772165839007e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,9.68517124420032e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001019891278701,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,7.532884774263948e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001019895207718,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0004837931483052,285.51617431640625,294.1499938964844,292.9708557128906,291.7915954589844,297.8086853027344,293.47662353515625,286.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319573339074,9.600428008127436e-09,0.001031947787851,-0.0242007561028003,0.0,0.0,0.0,-0.0095721818506717,60.0,9.687104225158691,-0.0,-7.26071363033043e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.657858754508196e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.0001017015092656,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,7.511641888413578e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0001017019021674,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0004824288189411,285.5211486816406,294.1499938964844,292.86260986328125,291.7224426269531,297.76336669921875,293.3764343261719,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290436912328,9.260115341191977e-09,0.001029034378007,-0.023309726268053,0.0,0.0,0.0,-0.0094034569337964,60.0,9.50825309753418,-0.0,-7.219818343173756e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.615796443540604e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001012585853459,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.478927727788687e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0001012589709716,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0004803277552127,285.5311584472656,294.1499938964844,292.662353515625,291.5959777832031,297.6717529296875,293.1822814941406,286.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245625162497,8.736041223755821e-09,0.0010245537851005,-0.021937446668744,0.0,0.0,0.0,-0.009143654257059,60.0,9.176554679870604,-0.0,-7.157066761465104e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.615796443540604e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001012585853459,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.478927727788687e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0001012589709716,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0004803277552127,285.5311584472656,294.1499938964844,292.662353515625,291.5959777832031,297.6717529296875,293.1822814941406,286.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245625162497,8.736041223755821e-09,0.0010245537851005,-0.021937446668744,0.0,0.0,0.0,-0.009143654257059,60.0,9.176554679870604,-0.0,-7.157066761465104e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.591404523234814e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,0.0001010017367661,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,7.459956395905465e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.00010100210784,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0004791093524545,285.5411376953125,294.1499938964844,292.48590087890625,291.487060546875,297.5789489746094,292.9966735839844,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021962496452,8.43212433210283e-09,0.0010219541145488,-0.0211415905505418,0.0,0.0,0.0,-0.0089929848909378,60.0,8.890019416809082,-0.0,-7.120801370774643e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.591404523234814e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,0.0001010017367661,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,7.459956395905465e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.00010100210784,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0004791093524545,285.5411376953125,294.1499938964844,292.48590087890625,291.487060546875,297.5789489746094,292.9966735839844,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021962496452,8.43212433210283e-09,0.0010219541145488,-0.0211415905505418,0.0,0.0,0.0,-0.0089929848909378,60.0,8.890019416809082,-0.0,-7.120801370774643e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.57768934313208e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001008573090075,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,7.44928911444731e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0001008576800813,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,0.0004784242482855,285.5511474609375,294.1499938964844,292.3358154296875,291.3978881835937,297.485107421875,292.82427978515625,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205006692558,8.261225481476231e-09,0.001020492403768,-0.0206940453499555,0.0,0.0,0.0,-0.0089082615450024,60.0,8.6498441696167,-0.0,-7.100448584651532e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.57768934313208e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001008573090075,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,7.44928911444731e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0001008576800813,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,0.0004784242482855,285.5511474609375,294.1499938964844,292.3358154296875,291.3978881835937,297.485107421875,292.82427978515625,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205006692558,8.261225481476231e-09,0.001020492403768,-0.0206940453499555,0.0,0.0,0.0,-0.0089082615450024,60.0,8.6498441696167,-0.0,-7.100448584651532e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.56942021730356e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0001007702376227,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,7.442857895512134e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0001007706014206,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0004780112067237,285.5611572265625,294.1499938964844,292.214599609375,291.33062744140625,297.3908386230469,292.6664428710937,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196191724389,8.15818435029314e-09,0.0010196110233664,-0.0204241964966058,0.0,0.0,0.0,-0.0088571785017848,60.0,8.451544761657715,-0.0,-7.088191722459669e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.56942021730356e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0001007702376227,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,7.442857895512134e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0001007706014206,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0004780112067237,285.5611572265625,294.1499938964844,292.214599609375,291.33062744140625,297.3908386230469,292.6664428710937,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196191724389,8.15818435029314e-09,0.0010196110233664,-0.0204241964966058,0.0,0.0,0.0,-0.0088571785017848,60.0,8.451544761657715,-0.0,-7.088191722459669e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.567723463987932e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001007523751468,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,7.441538764396682e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001007527389447,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0004779264854732,285.5661926269531,294.1499938964844,292.1656494140625,291.3058776855469,297.3436889648437,292.5955505371094,286.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194388451054,8.137044815725858e-09,0.0010194306960329,-0.0203688368201255,0.0,0.0,0.0,-0.0088467011228203,60.0,8.37247371673584,-0.0,-7.085678532803287e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.566915832692756e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0001007438695523,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.440910849254578e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001007442333502,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,0.0004778861475642,285.5711975097656,294.1499938964844,292.1248474121094,291.28741455078125,297.296630859375,292.52862548828125,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193535126745,8.126974648803298e-09,0.001019345363602,-0.0203424636274576,0.0,0.0,0.0,-0.0088417129591107,60.0,8.302217483520508,-0.0,-7.08448126829353e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.56873263930902e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0001007630053209,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,7.442323840223253e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001007633618428,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0004779768933076,285.5812683105469,294.1499938964844,292.06915283203125,291.2704162597656,297.2030639648437,292.4098815917969,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593888617801e-09,0.001019537448883,-0.0204017013311386,0.0,0.0,0.0,-0.0088529186323285,60.0,8.194913864135742,-0.0,-7.087170672548383e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.56873263930902e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0001007630053209,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,7.442323840223253e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001007633618428,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,0.0004779768933076,285.5812683105469,294.1499938964844,292.06915283203125,291.2704162597656,297.2030639648437,292.4098815917969,286.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593888617801e-09,0.001019537448883,-0.0204017013311386,0.0,0.0,0.0,-0.0088529186323285,60.0,8.194913864135742,-0.0,-7.087170672548383e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,9.57454540184699e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001008242179523,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,7.446845120284706e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001008245671982,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0004782672622241,285.59136962890625,294.1499938964844,292.04998779296875,291.28173828125,297.1106262207031,292.31414794921875,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201644618064,8.221999081570175e-09,0.0010201561963185,-0.0205913186073303,0.0,0.0,0.0,-0.0088888118043541,60.0,8.134322166442871,-0.0,-7.095781739963058e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
