time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,9.57454540184699e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001008242179523,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,7.446845120284706e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001008245671982,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0004782672622241,285.59136962890625,294.1499938964844,292.04998779296875,291.28173828125,297.1106262207031,292.31414794921875,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201644618064,8.221999081570175e-09,0.0010201561963185,-0.0205913186073303,0.0,0.0,0.0,-0.0088888118043541,60.0,8.134322166442871,-0.0,-7.095781739963058e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,9.581853373674676e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.000100901175756,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.452529098372906e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001009015250019,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0004786323115695,285.6014709472656,294.1499938964844,292.04998779296875,291.3076477050781,297.0198669433594,292.2444763183594,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209431638941,8.313037369589438e-09,0.0010209348984062,-0.0208297315984964,0.0,0.0,0.0,-0.0089339446276426,60.0,8.11669921875,-0.0,-7.10661609559793e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,9.581853373674676e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.000100901175756,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.452529098372906e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001009015250019,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0004786323115695,285.6014709472656,294.1499938964844,292.04998779296875,291.3076477050781,297.0198669433594,292.2444763183594,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209431638941,8.313037369589438e-09,0.0010209348984062,-0.0208297315984964,0.0,0.0,0.0,-0.0089339446276426,60.0,8.11669921875,-0.0,-7.10661609559793e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,9.580160258337855e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001008833569358,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,7.4512128776405e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001008836989058,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.000478547764942,285.61163330078125,294.1499938964844,292.04998779296875,291.3329772949219,296.93072509765625,292.1931457519531,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207629529759,8.291930697623684e-09,0.001020754687488,-0.0207744557410478,0.0,0.0,0.0,-0.0089234821498394,60.0,8.11150074005127,-0.0,-7.104103616484282e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,9.580160258337855e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001008833569358,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,7.4512128776405e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001008836989058,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.000478547764942,285.61163330078125,294.1499938964844,292.04998779296875,291.3329772949219,296.93072509765625,292.1931457519531,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207629529759,8.291930697623684e-09,0.001020754687488,-0.0207744557410478,0.0,0.0,0.0,-0.0089234821498394,60.0,8.11150074005127,-0.0,-7.104103616484282e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,9.57477604970336e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001008266553981,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,7.447024836437777e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001008269973681,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,0.0004782788164447,285.61669921875,294.1499938964844,292.04998779296875,291.3454284667969,296.8868408203125,292.17333984375,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201875120401,8.224840364334796e-09,0.0010201793629676,-0.0205987598747015,0.0,0.0,0.0,-0.0088902143761515,60.0,8.109762191772461,-0.0,-7.09611995830528e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.568061796016992e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001007559621939,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,7.441803609253839e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001007562968879,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0004779434530064,285.62176513671875,294.1499938964844,292.04998779296875,291.35772705078125,296.84307861328125,292.154541015625,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194742353633,8.1411855035185e-09,0.0010194660862907,-0.0203796811401844,0.0,0.0,0.0,-0.0088487537577748,60.0,8.107893943786621,-0.0,-7.086170938919167e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,9.551885159453376e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001005856174742,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,7.429222023347393e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001005859521683,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0004771354142576,285.6319274902344,294.1499938964844,292.04998779296875,291.3818664550781,296.7567749023437,292.1250915527344,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017750473693,7.939629398379111e-09,0.0010177425574511,-0.0198518242686986,0.0,0.0,0.0,-0.0087488330900669,60.0,8.103450775146484,-0.0,-7.062228490894995e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,9.551885159453376e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001005856174742,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,7.429222023347393e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001005859521683,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0004771354142576,285.6319274902344,294.1499938964844,292.04998779296875,291.3818664550781,296.7567749023437,292.1250915527344,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017750473693,7.939629398379111e-09,0.0010177425574511,-0.0198518242686986,0.0,0.0,0.0,-0.0087488330900669,60.0,8.103450775146484,-0.0,-7.062228490894995e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.542688349029048e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001004887817543,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,7.422069029416889e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001004891091724,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0004766760393977,285.6420593261719,294.1499938964844,292.04998779296875,291.4053649902344,296.67218017578125,292.1044921875,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167701402679,7.825034842312562e-09,0.0010167623404413,-0.0195517055690288,0.0,0.0,0.0,-0.0086920224130153,60.0,8.101715087890625,-0.0,-7.048634387274434e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,9.542688349029048e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001004887817543,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,7.422069029416889e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001004891091724,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0004766760393977,285.6420593261719,294.1499938964844,292.04998779296875,291.4053649902344,296.67218017578125,292.1044921875,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167701402679,7.825034842312562e-09,0.0010167623404413,-0.0195517055690288,0.0,0.0,0.0,-0.0086920224130153,60.0,8.101715087890625,-0.0,-7.048634387274434e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,9.551047696731985e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0001005768062896,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.428570825140923e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0001005771264317,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004770935920532,285.6522521972656,294.1499938964844,292.04998779296875,291.42822265625,296.58917236328125,292.0897216796875,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176600189879,7.929165768416624e-09,0.001017652102746,-0.0198244228959083,0.0,0.0,0.0,-0.0087436409667134,60.0,8.109282493591309,-0.0,-7.060987172735622e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,9.551047696731985e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0001005768062896,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.428570825140923e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0001005771264317,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0004770935920532,285.6522521972656,294.1499938964844,292.04998779296875,291.42822265625,296.58917236328125,292.0897216796875,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176600189879,7.929165768416624e-09,0.001017652102746,-0.0198244228959083,0.0,0.0,0.0,-0.0087436409667134,60.0,8.109282493591309,-0.0,-7.060987172735622e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.589926048647612e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001009862171486,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,7.458810432581231e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001009865445666,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004790356615558,285.6624450683594,294.1499938964844,292.04998779296875,291.45037841796875,296.50732421875,292.0783386230469,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218010284006,8.413548968633222e-09,0.0010217926464974,-0.0210929494351148,0.0,0.0,0.0,-0.0089837638661265,60.0,8.13212776184082,-0.0,-7.11858803015275e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.589926048647612e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001009862171486,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,7.458810432581231e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001009865445666,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004790356615558,285.6624450683594,294.1499938964844,292.04998779296875,291.45037841796875,296.50732421875,292.0783386230469,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218010284006,8.413548968633222e-09,0.0010217926464974,-0.0210929494351148,0.0,0.0,0.0,-0.0089837638661265,60.0,8.13212776184082,-0.0,-7.11858803015275e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,9.635154128773138e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001014624867821,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,7.493987504858524e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001014628142002,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0004812948754988,285.6676025390625,294.1499938964844,292.04998779296875,291.4612121582031,296.4667663574219,292.0736694335937,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266174795106,8.97704310887093e-09,0.0010266085155308,-0.022568529471755,0.0,0.0,0.0,-0.0092630991712212,60.0,8.155750274658203,-0.0,-7.185890638083947e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,9.705233969725668e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.000102200465335,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,7.548493886133656e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001022007927531,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0004847955424338,285.6727600097656,294.1499938964844,292.04998779296875,291.47186279296875,296.4263000488281,292.0694274902344,286.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340810986235,9.850183779747113e-09,0.0010340712033212,-0.0248546656221151,0.0,0.0,0.0,-0.009695935063064,60.0,8.191835403442383,-0.0,-7.29080156247619e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.943445184035228e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.000104708939034,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,7.733768870821223e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001047092664521,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.000496694643516,285.68328857421875,294.1499938964844,292.04998779296875,291.4925842285156,296.34521484375,292.06207275390625,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594606865197,1.2818160755045938e-08,0.0010594478808343,-0.03262260556221,0.0,0.0,0.0,-0.0111672766506671,60.0,8.317481994628906,-0.0,-7.65309167150008e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.943445184035228e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.000104708939034,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,7.733768870821223e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001047092664521,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.000496694643516,285.68328857421875,294.1499938964844,292.04998779296875,291.4925842285156,296.34521484375,292.06207275390625,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594606865197,1.2818160755045938e-08,0.0010594478808343,-0.03262260556221,0.0,0.0,0.0,-0.0111672766506671,60.0,8.317481994628906,-0.0,-7.65309167150008e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001031032516038,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001085723561118,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,8.019119559321553e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001085726908058,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0005150210345163,285.6942138671875,294.1499938964844,292.04998779296875,291.5126037597656,296.26300048828125,292.05645751953125,286.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985489934682,1.7389464090911133e-08,0.00109853153117,-0.0445750169456005,0.0,0.0,0.0,-0.0134334424510598,60.0,8.533918380737305,-0.0,-8.228256120901278e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001031032516038,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001085723561118,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,8.019119559321553e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001085726908058,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0005150210345163,285.6942138671875,294.1499938964844,292.04998779296875,291.5126037597656,296.26300048828125,292.05645751953125,286.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985489934682,1.7389464090911133e-08,0.00109853153117,-0.0445750169456005,0.0,0.0,0.0,-0.0134334424510598,60.0,8.533918380737305,-0.0,-8.228256120901278e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001073872845154,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001130836390075,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,8.352322038263083e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.0001130839809775,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005364206735976,285.70556640625,294.1499938964844,292.04998779296875,291.5318298339844,296.1790771484375,292.0528564453125,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441932292655,2.2727620674345417e-08,0.0011441704118624,-0.0585084222257137,0.0,0.0,0.0,-0.0160797610878944,60.0,8.819385528564453,-0.0,-8.926242855977763e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001073872845154,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001130836390075,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,8.352322038263083e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.0001130839809775,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005364206735976,285.70556640625,294.1499938964844,292.04998779296875,291.5318298339844,296.1790771484375,292.0528564453125,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441932292655,2.2727620674345417e-08,0.0011441704118624,-0.0585084222257137,0.0,0.0,0.0,-0.0160797610878944,60.0,8.819385528564453,-0.0,-8.926242855977763e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001112063255277,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001171052645076,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,8.64935718709603e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001171056137536,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.00055549753597,285.7174072265625,294.1499938964844,292.04998779296875,291.55029296875,296.0936584472656,292.0511779785156,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848884169012,2.74866387428574e-08,0.0011848609428852,-0.0709023177623748,0.0,0.0,0.0,-0.0184389930218458,60.0,9.11943244934082,-0.0,-9.572421078019033e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001112063255277,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001171052645076,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,8.64935718709603e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001171056137536,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.00055549753597,285.7174072265625,294.1499938964844,292.04998779296875,291.55029296875,296.0936584472656,292.0511779785156,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848884169012,2.74866387428574e-08,0.0011848609428852,-0.0709023177623748,0.0,0.0,0.0,-0.0184389930218458,60.0,9.11943244934082,-0.0,-9.572421078019033e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.000112526162411,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0001184951179311,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,8.752011490287259e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001184954671771,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0005620903684757,285.7234802246094,294.1499938964844,292.04998779296875,291.5592041015625,296.0508117675781,292.0507507324219,286.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989674530923,2.9131404843951724e-08,0.0011989383492618,-0.0751786231994628,0.0,0.0,0.0,-0.0192544404417276,60.0,9.248109817504885,-0.0,-9.800986333630136e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001131329190684,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.000119134063425,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,8.799204078968614e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001191344126709,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0005651212995871,285.72955322265625,294.1499938964844,292.04998779296875,291.56793212890625,296.0082702636719,292.05047607421875,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054382823407,2.9887544883422386e-08,0.001205408363603,-0.0771432071924209,0.0,0.0,0.0,-0.0196293145418167,60.0,9.343289375305176,-0.0,-9.906966624839697e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0001115804261644,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001174992212327,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,8.678455196786672e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001174995559267,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.000557366234716,285.7415771484375,294.1499938964844,292.04998779296875,291.5847473144531,295.92535400390625,292.0502014160156,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888941517099,2.7952808068221202e-08,0.0011888662120327,-0.0721147134900093,0.0,0.0,0.0,-0.0186701901257038,60.0,9.391538619995115,-0.0,-9.636926989742278e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0001115804261644,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,0.0001174992212327,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,8.678455196786672e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001174995559267,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.000557366234716,285.7415771484375,294.1499938964844,292.04998779296875,291.5847473144531,295.92535400390625,292.0502014160156,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888941517099,2.7952808068221202e-08,0.0011888662120327,-0.0721147134900093,0.0,0.0,0.0,-0.0186701901257038,60.0,9.391538619995115,-0.0,-9.636926989742278e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001074988031177,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001132010947912,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,8.360996434930712e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001132014149334,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0005369777791202,285.753173828125,294.1499938964844,292.04998779296875,291.6007080078125,295.8473205566406,292.05010986328125,287.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.2866526450116e-08,0.0011453900951892,-0.058870542794466,0.0,0.0,0.0,-0.0161487814038991,60.0,9.24005126953125,-0.0,-8.944780205411008e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001074988031177,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001132010947912,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,8.360996434930712e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001132014149334,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0005369777791202,285.753173828125,294.1499938964844,292.04998779296875,291.6007080078125,295.8473205566406,292.05010986328125,287.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.2866526450116e-08,0.0011453900951892,-0.058870542794466,0.0,0.0,0.0,-0.0161487814038991,60.0,9.24005126953125,-0.0,-8.944780205411008e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001029059567372,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0001083646202459,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,8.003776019904763e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001083649258362,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0005140355788171,285.76422119140625,294.1499938964844,292.04998779296875,291.6158142089844,295.7746276855469,292.050048828125,287.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964790126308,1.7143543473707723e-08,0.0010964618995785,-0.043932419270277,0.0,0.0,0.0,-0.0133116962388157,60.0,8.986187934875488,-0.0,-8.196780498792577e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001029059567372,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0001083646202459,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,8.003776019904763e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001083649258362,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0005140355788171,285.76422119140625,294.1499938964844,292.04998779296875,291.6158142089844,295.7746276855469,292.050048828125,287.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964790126308,1.7143543473707723e-08,0.0010964618995785,-0.043932419270277,0.0,0.0,0.0,-0.0133116962388157,60.0,8.986187934875488,-0.0,-8.196780498792577e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.883450547931716e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001040772040141,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,7.687108882237226e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001040774950524,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0004936979385092,285.7748718261719,294.1499938964844,292.04998779296875,291.6300048828125,295.7055358886719,292.050048828125,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530930012464,1.2070538346620197e-08,0.0010530808940529,-0.0306663587689399,0.0,0.0,0.0,-0.0107967788353562,60.0,8.717326164245605,-0.0,-7.561002490774626e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.883450547931716e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001040772040141,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,7.687108882237226e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001040774950524,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0004936979385092,285.7748718261719,294.1499938964844,292.04998779296875,291.6300048828125,295.7055358886719,292.050048828125,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530930012464,1.2070538346620197e-08,0.0010530808940529,-0.0306663587689399,0.0,0.0,0.0,-0.0107967788353562,60.0,8.717326164245605,-0.0,-7.561002490774626e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,9.733848128234968e-05,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001025018209475,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,7.570751768071204e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001025021047098,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0004862249770667,285.7800598144531,294.1499938964844,292.04998779296875,291.6367492675781,295.67236328125,292.0500183105469,287.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371580719947,1.0206568923365468e-08,0.0010371478274464,-0.0257876459509134,0.0,0.0,0.0,-0.0098727568984031,60.0,8.600297927856445,-0.0,-7.333837004352972e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,9.616090392228216e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001012617867672,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,7.479162741219625e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001012620632536,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0004803427436854,285.78521728515625,294.1499938964844,292.04998779296875,291.6432800292969,295.6399230957031,292.04998779296875,287.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245986049994,8.739374557364954e-09,0.0010245898738503,-0.0219461675733327,0.0,0.0,0.0,-0.0091453455388545,60.0,8.500447273254395,-0.0,-7.157463954854394e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,9.471832890994848e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,9.974269050871952e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,7.366963109234348e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.974295971915126e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0004731368389911,285.7954406738281,294.1499938964844,292.04998779296875,291.6556396484375,295.57586669921875,292.04998779296875,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100922153797,6.942042496405065e-09,0.0010092145530506,-0.0172390099614858,0.0,0.0,0.0,-0.0082542980089783,60.0,8.341557502746582,-0.0,-6.944326003122114e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,9.471832890994848e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,9.974269050871952e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,7.366963109234348e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.974295971915126e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0004731368389911,285.7954406738281,294.1499938964844,292.04998779296875,291.6556396484375,295.57586669921875,292.04998779296875,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100922153797,6.942042496405065e-09,0.0010092145530506,-0.0172390099614858,0.0,0.0,0.0,-0.0082542980089783,60.0,8.341557502746582,-0.0,-6.944326003122114e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
