time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.45127394516021e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.952620166586712e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,7.350973464781418e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,9.952647087629884e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0004721098812296,285.8056030273437,294.1499938964844,292.04998779296875,291.6670227050781,295.5133056640625,292.04998779296875,287.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070278076454,6.6858896197175e-09,0.0010070210555568,-0.0165680572390556,0.0,0.0,0.0,-0.0081272963434457,60.0,8.269972801208496,-0.0,-6.91421178089513e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.45127394516021e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.952620166586712e-05,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,7.350973464781418e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,9.952647087629884e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0004721098812296,285.8056030273437,294.1499938964844,292.04998779296875,291.6670227050781,295.5133056640625,292.04998779296875,287.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070278076454,6.6858896197175e-09,0.0010070210555568,-0.0165680572390556,0.0,0.0,0.0,-0.0081272963434457,60.0,8.269972801208496,-0.0,-6.91421178089513e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.528075315756725e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001003349607344,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,7.410707621602342e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0001003352226689,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.000475946260849,285.8158569335937,294.1499938964844,292.04998779296875,291.67742919921875,295.45147705078125,292.04998779296875,287.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152079630643,7.642745103453308e-09,0.0010152003960683,-0.0190742891281843,0.0,0.0,0.0,-0.0086016375571489,60.0,8.274209976196289,-0.0,-7.027037440821007e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.528075315756725e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001003349607344,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,7.410707621602342e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0001003352226689,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.000475946260849,285.8158569335937,294.1499938964844,292.04998779296875,291.67742919921875,295.45147705078125,292.04998779296875,287.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152079630643,7.642745103453308e-09,0.0010152003960683,-0.0190742891281843,0.0,0.0,0.0,-0.0086016375571489,60.0,8.274209976196289,-0.0,-7.027037440821007e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,9.680578659754246e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001019408882712,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,7.529321737820283e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001019411574816,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0004835641302634,285.8262939453125,294.1499938964844,292.04998779296875,291.68682861328125,295.3899230957031,292.04998779296875,287.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314562823623,9.542802992257292e-09,0.0010314467363059,-0.0240498911589384,0.0,0.0,0.0,-0.0095435725525021,60.0,8.349054336547852,-0.0,-7.253781575400353e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,9.680578659754246e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001019408882712,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,7.529321737820283e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001019411574816,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.0004835641302634,285.8262939453125,294.1499938964844,292.04998779296875,291.68682861328125,295.3899230957031,292.04998779296875,287.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314562823623,9.542802992257292e-09,0.0010314467363059,-0.0240498911589384,0.0,0.0,0.0,-0.0095435725525021,60.0,8.349054336547852,-0.0,-7.253781575400353e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,9.76103256107308e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0001027881080517,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,7.591896428493783e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001027883699862,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.000487582932692,285.8315734863281,294.1499938964844,292.04998779296875,291.691162109375,295.35919189453125,292.04998779296875,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400322498753,1.0545200268552437e-08,0.001040021656081,-0.0266741383820772,0.0,0.0,0.0,-0.0100405216217041,60.0,8.395857810974121,-0.0,-7.374851662689252e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,9.847294859355316e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.000103696489532,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,7.658989488845691e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001036967587424,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0004918919294141,285.8368835449219,294.1499938964844,292.04998779296875,291.6952209472656,295.3284606933594,292.04998779296875,287.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492188157513,1.16199778688042e-08,0.0010492072906345,-0.0294872783124446,0.0,0.0,0.0,-0.0105733107775449,60.0,8.450068473815918,-0.0,-7.505776977723144e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001000464180833,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001053534288075,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,7.781370368320495e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.000105353690742,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0004997517098672,285.84765625,294.1499938964844,292.04998779296875,291.7025756835937,295.2672119140625,292.04998779296875,287.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659891413524,1.3580454982786705e-08,0.0010659756371751,-0.0346168279647827,0.0,0.0,0.0,-0.0115452259778976,60.0,8.55638313293457,-0.0,-7.747556907133912e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001000464180833,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001053534288075,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,7.781370368320495e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,0.000105353690742,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0004997517098672,285.84765625,294.1499938964844,292.04998779296875,291.7025756835937,295.2672119140625,292.04998779296875,287.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659891413524,1.3580454982786705e-08,0.0010659756371751,-0.0346168279647827,0.0,0.0,0.0,-0.0115452259778976,60.0,8.55638313293457,-0.0,-7.747556907133912e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001013050277833,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001066788099706,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,7.879262557253242e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.000106679071905,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0005060387775301,285.8585510253906,294.1499938964844,292.04998779296875,291.7088317871094,295.2064819335937,292.04998779296875,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794061236083,1.5148664544994972e-08,0.0010793909896165,-0.0387181006371974,0.0,0.0,0.0,-0.0123226838186383,60.0,8.6515531539917,-0.0,-7.943714308566997e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001013050277833,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001066788099706,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,7.879262557253242e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.000106679071905,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0005060387775301,285.8585510253906,294.1499938964844,292.04998779296875,291.7088317871094,295.2064819335937,292.04998779296875,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794061236083,1.5148664544994972e-08,0.0010793909896165,-0.0387181006371974,0.0,0.0,0.0,-0.0123226838186383,60.0,8.6515531539917,-0.0,-7.943714308566997e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001022451397147,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001076687913155,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,7.952382293296978e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001076690532499,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0005107347969897,285.8695373535156,294.1499938964844,292.04998779296875,291.7140197753906,295.1463317871094,292.04998779296875,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320031548389125e-08,0.0010894085280597,-0.0417802929878234,0.0,0.0,0.0,-0.012903387658298,60.0,8.730384826660156,-0.0,-8.091831915635339e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001022451397147,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001076687913155,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,7.952382293296978e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001076690532499,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0005107347969897,285.8695373535156,294.1499938964844,292.04998779296875,291.7140197753906,295.1463317871094,292.04998779296875,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320031548389125e-08,0.0010894085280597,-0.0417802929878234,0.0,0.0,0.0,-0.012903387658298,60.0,8.730384826660156,-0.0,-8.091831915635339e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001028919796226,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001083499446394,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,8.002691902220249e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0001083502065739,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.000513965904247,285.8805847167969,294.1499938964844,292.04998779296875,291.71807861328125,295.0871887207031,292.04998779296875,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963146341964,1.7125989515420773e-08,0.0010962975211441,-0.0438865646719932,0.0,0.0,0.0,-0.0133029222488403,60.0,8.787439346313477,-0.0,-8.19453802591852e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001028919796226,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001083499446394,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,8.002691902220249e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0001083502065739,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.000513965904247,285.8805847167969,294.1499938964844,292.04998779296875,291.71807861328125,295.0871887207031,292.04998779296875,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963146341964,1.7125989515420773e-08,0.0010962975211441,-0.0438865646719932,0.0,0.0,0.0,-0.0133029222488403,60.0,8.787439346313477,-0.0,-8.19453802591852e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001032096843118,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0001086845077225,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,8.027402509469539e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0001086847696569,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0005155529361218,285.8861083984375,294.1499938964844,292.04998779296875,291.7196960449219,295.0576171875,292.04998779296875,287.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109969091136,1.7521845308010597e-08,0.0010996733326464,-0.0449208840727806,0.0,0.0,0.0,-0.0134991193190217,60.0,8.815162658691406,-0.0,-8.245221039260286e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0001034235683619,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0001089097349904,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,8.044038258958608e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001089099969249,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0005166213377378,285.8916320800781,294.1499938964844,292.04998779296875,291.72100830078125,295.0283203125,292.04998779296875,287.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019742814823,1.7788350348268978e-08,0.0011019564699381,-0.0456171371042728,0.0,0.0,0.0,-0.0136312581598758,60.0,8.836198806762695,-0.0,-8.279429408730722e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001034378947224,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001089248253265,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,8.04515220806934e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.000108925087261,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0005166928749531,285.9026794433594,294.1499938964844,292.04998779296875,291.7228088378906,294.9711303710937,292.04998779296875,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021279497072,1.7806186747293395e-08,0.0011021101381629,-0.045663733035326,0.0,0.0,0.0,-0.0136401066556572,60.0,8.84898853302002,-0.0,-8.281721619596284e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001034378947224,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001089248253265,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,8.04515220806934e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.000108925087261,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0005166928749531,285.9026794433594,294.1499938964844,292.04998779296875,291.7228088378906,294.9711303710937,292.04998779296875,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021279497072,1.7806186747293395e-08,0.0011021101381629,-0.045663733035326,0.0,0.0,0.0,-0.0136401066556572,60.0,8.84898853302002,-0.0,-8.281721619596284e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0001033191074384,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.0001087997443391,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,8.035913924686611e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0001087999989977,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0005160995642654,285.9137268066406,294.1499938964844,292.04998779296875,291.723388671875,294.91485595703125,292.04998779296875,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008608853444,1.7658162931866173e-08,0.0011008433066308,-0.0452770218253135,0.0,0.0,0.0,-0.0135667184367775,60.0,8.846253395080566,-0.0,-8.26270962761555e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0001033191074384,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.0001087997443391,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,8.035913924686611e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,0.0001087999989977,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0005160995642654,285.9137268066406,294.1499938964844,292.04998779296875,291.723388671875,294.91485595703125,292.04998779296875,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008608853444,1.7658162931866173e-08,0.0011008433066308,-0.0452770218253135,0.0,0.0,0.0,-0.0135667184367775,60.0,8.846253395080566,-0.0,-8.26270962761555e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001032315703923,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0001087075652321,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,8.029105083551258e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001087078126147,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.000515662250109,285.9246826171875,294.1499938964844,292.04998779296875,291.723388671875,294.8606872558594,292.04998779296875,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999258374795,1.7549069752931246e-08,0.0010999083751812,-0.0449920110404491,0.0,0.0,0.0,-0.0135126262903213,60.0,8.833842277526855,-0.0,-8.248711935721077e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001032315703923,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0001087075652321,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,8.029105083551258e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001087078126147,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.000515662250109,285.9246826171875,294.1499938964844,292.04998779296875,291.723388671875,294.8606872558594,292.04998779296875,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999258374795,1.7549069752931246e-08,0.0010999083751812,-0.0449920110404491,0.0,0.0,0.0,-0.0135126262903213,60.0,8.833842277526855,-0.0,-8.248711935721077e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.000103151287476,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001086230186047,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,8.022860856726766e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001086232659872,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0005152612575329,285.9356689453125,294.1499938964844,292.04998779296875,291.723388671875,294.80694580078125,292.04998779296875,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109907053411,1.7449021783022545e-08,0.0010990530718117,-0.0447306111454963,0.0,0.0,0.0,-0.0134630287066102,60.0,8.821555137634277,-0.0,-8.235885218255137e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.000103151287476,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001086230186047,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,8.022860856726766e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001086232659872,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0005152612575329,285.9356689453125,294.1499938964844,292.04998779296875,291.723388671875,294.80694580078125,292.04998779296875,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109907053411,1.7449021783022545e-08,0.0010990530718117,-0.0447306111454963,0.0,0.0,0.0,-0.0134630287066102,60.0,8.821555137634277,-0.0,-8.235885218255137e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001031186257023,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.000108588632429,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,8.020321547519416e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0001085888798115,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0005150981014594,285.941162109375,294.1499938964844,292.04998779296875,291.723388671875,294.7803039550781,292.04998779296875,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987243149429,1.7408325447831885e-08,0.0010987068526446,-0.0446242839097976,0.0,0.0,0.0,-0.0134428637102246,60.0,8.814842224121094,-0.0,-8.230670545117391e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0001030941712087,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.000108562882815,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,8.018419612199068e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001085631229216,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0005149759817868,285.9466247558594,294.1499938964844,292.04998779296875,291.723388671875,294.7540588378906,292.04998779296875,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098463195376,1.7377844940824616e-08,0.0010984458494931,-0.0445446446537971,0.0,0.0,0.0,-0.0134277511388063,60.0,8.808199882507324,-0.0,-8.22676611278439e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0001030547064146,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.000108521329821,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,8.015349885681644e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001085215699276,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0005147788324393,285.95758056640625,294.1499938964844,292.04998779296875,291.723388671875,294.7020568847656,292.04998779296875,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980406077578,1.7328661172655302e-08,0.0010980232618749,-0.0444161370396614,0.0,0.0,0.0,-0.013403357937932,60.0,8.79517650604248,-0.0,-8.220467861974613e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0001030547064146,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.000108521329821,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,8.015349885681644e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001085215699276,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0005147788324393,285.95758056640625,294.1499938964844,292.04998779296875,291.723388671875,294.7020568847656,292.04998779296875,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980406077578,1.7328661172655302e-08,0.0010980232618749,-0.0444161370396614,0.0,0.0,0.0,-0.013403357937932,60.0,8.79517650604248,-0.0,-8.220467861974613e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0001030437997542,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001085098483599,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,8.014502236619592e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001085100811906,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005147243500687,285.9684753417969,294.1499938964844,292.04998779296875,291.723388671875,294.6519470214844,292.04998779296875,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979247745126,1.7315057831979175e-08,0.0010979074286296,-0.0443805903196334,0.0,0.0,0.0,-0.0133966160938143,60.0,8.783479690551758,-0.0,-8.218726321729265e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0001030437997542,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001085098483599,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,8.014502236619592e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001085100811906,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0005147243500687,285.9684753417969,294.1499938964844,292.04998779296875,291.723388671875,294.6519470214844,292.04998779296875,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979247745126,1.7315057831979175e-08,0.0010979074286296,-0.0443805903196334,0.0,0.0,0.0,-0.0133966160938143,60.0,8.783479690551758,-0.0,-8.218726321729265e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001030367202474,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001085023977793,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,8.013951446628198e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.00010850263061,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0005146890180185,285.9793701171875,294.1499938964844,292.04998779296875,291.723388671875,294.6022644042969,292.04998779296875,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978488717228,1.7306225785773677e-08,0.0010978315258398,-0.0443575195968151,0.0,0.0,0.0,-0.0133922370150685,60.0,8.772078514099121,-0.0,-8.21759584823667e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001030367202474,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001085023977793,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,8.013951446628198e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.00010850263061,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0005146890180185,285.9793701171875,294.1499938964844,292.04998779296875,291.723388671875,294.6022644042969,292.04998779296875,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978488717228,1.7306225785773677e-08,0.0010978315258398,-0.0443575195968151,0.0,0.0,0.0,-0.0133922370150685,60.0,8.772078514099121,-0.0,-8.21759584823667e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001030466592055,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001085128678823,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,8.014724880922586e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.000108513100713,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0005147386691533,285.9902648925781,294.1499938964844,292.04998779296875,291.723388671875,294.5533142089844,292.04998779296875,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979548096656,1.7318601663873778e-08,0.0010979374637827,-0.0443898513913154,0.0,0.0,0.0,-0.0133983716368675,60.0,8.761466979980469,-0.0,-8.21917964799468e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001030466592055,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001085128678823,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,8.014724880922586e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.000108513100713,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0005147386691533,285.9902648925781,294.1499938964844,292.04998779296875,291.723388671875,294.5533142089844,292.04998779296875,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979548096656,1.7318601663873778e-08,0.0010979374637827,-0.0443898513913154,0.0,0.0,0.0,-0.0133983716368675,60.0,8.761466979980469,-0.0,-8.21917964799468e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001030607527354,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001085277035599,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,8.015821367735043e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001085279363906,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.000514809100423,285.99566650390625,294.1499938964844,292.04998779296875,291.723388671875,294.52960205078125,292.04998779296875,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981053346768,1.7336153845803892e-08,0.0010980881052091,-0.0444357134401798,0.0,0.0,0.0,-0.0134070757776498,60.0,8.756823539733887,-0.0,-8.221427094667889e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001030729545163,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.000108540560177,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,8.016770152607933e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001085407857317,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0005148700438439,286.0010986328125,294.1499938964844,292.04998779296875,291.723388671875,294.5057067871094,292.04998779296875,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982364183291,1.735135413127864e-08,0.0010982190724462,-0.0444754287600517,0.0,0.0,0.0,-0.0134146166965365,60.0,8.75205135345459,-0.0,-8.223373271221136e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001031068459269,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001085762487491,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,8.019406232051551e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0001085764743038,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0005150393699295,286.011962890625,294.1499938964844,292.04998779296875,291.723388671875,294.45867919921875,292.04998779296875,287.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985959088429,1.7393569251566987e-08,0.0010985784465447,-0.0445857308804988,0.0,0.0,0.0,-0.0134355369955301,60.0,8.743127822875977,-0.0,-8.228780501440269e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
