time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001031068459269,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001085762487491,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,8.019406232051551e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0001085764743038,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0005150393699295,286.011962890625,294.1499938964844,292.04998779296875,291.723388671875,294.45867919921875,292.04998779296875,287.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985959088429,1.7393569251566987e-08,0.0010985784465447,-0.0445857308804988,0.0,0.0,0.0,-0.0134355369955301,60.0,8.743127822875977,-0.0,-8.228780501440269e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001031534557114,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.0001086253323592,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,8.023031841730699e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001086255579139,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0005152722005732,286.02276611328125,294.1499938964844,292.04998779296875,291.723388671875,294.4130249023437,292.04998779296875,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990924201905,1.7451634803933302e-08,0.0010990749578922,-0.0447374433279037,0.0,0.0,0.0,-0.0134643223136663,60.0,8.73517894744873,-0.0,-8.236220594426413e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001031534557114,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.0001086253323592,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,8.023031841730699e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001086255579139,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0005152722005732,286.02276611328125,294.1499938964844,292.04998779296875,291.723388671875,294.4130249023437,292.04998779296875,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990924201905,1.7451634803933302e-08,0.0010990749578922,-0.0447374433279037,0.0,0.0,0.0,-0.0134643223136663,60.0,8.73517894744873,-0.0,-8.236220594426413e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001032019863487,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001086764386855,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,8.026806608540937e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001086766569642,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005155145772732,286.0335998535156,294.1499938964844,292.04998779296875,291.723388671875,294.3676147460937,292.04998779296875,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996091878041,1.751209133260545e-08,0.0010995916090905,-0.0448953993618488,0.0,0.0,0.0,-0.0134942922741174,60.0,8.727376937866211,-0.0,-8.24397048404535e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001032019863487,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0001086764386855,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,8.026806608540937e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,0.0001086766569642,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0005155145772732,286.0335998535156,294.1499938964844,292.04998779296875,291.723388671875,294.3676147460937,292.04998779296875,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996091878041,1.751209133260545e-08,0.0010995916090905,-0.0448953993618488,0.0,0.0,0.0,-0.0134942922741174,60.0,8.727376937866211,-0.0,-8.24397048404535e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001032629661494,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001087406562874,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,8.031549077713862e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001087408745661,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0005158191779628,286.0443420410156,294.1499938964844,292.04998779296875,291.723388671875,294.3248291015625,292.04998779296875,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002589017152,1.758806078555608e-08,0.0011002412065863,-0.0450938791036605,0.0,0.0,0.0,-0.0135319530963897,60.0,8.720630645751953,-0.0,-8.253714156580828e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001032629661494,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001087406562874,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,8.031549077713862e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001087408745661,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0005158191779628,286.0443420410156,294.1499938964844,292.04998779296875,291.723388671875,294.3248291015625,292.04998779296875,287.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002589017152,1.758806078555608e-08,0.0011002412065863,-0.0450938791036605,0.0,0.0,0.0,-0.0135319530963897,60.0,8.720630645751953,-0.0,-8.253714156580828e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001032911386573,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001087703276425,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,8.033740596147254e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001087705386453,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0005159599240869,286.0497436523437,294.1499938964844,292.04998779296875,291.723388671875,294.30291748046875,292.04998779296875,287.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005603009834,1.762316159670263e-08,0.0011005427222698,-0.0451855808496475,0.0,0.0,0.0,-0.0135493604466319,60.0,8.717113494873047,-0.0,-8.258217576440074e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001033216685755,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001088024800992,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,8.036115468712524e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.000108802691102,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0005161124281585,286.0551147460937,294.1499938964844,292.04998779296875,291.723388671875,294.2814025878906,292.04998779296875,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661198725704708e-08,0.0011008674046024,-0.0452849566936492,0.0,0.0,0.0,-0.0135682141408324,60.0,8.71373462677002,-0.0,-8.263099715577482e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001033840235322,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001088681456167,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,8.040965622058138e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001088683566194,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0005164239555597,286.0658874511719,294.1499938964844,292.04998779296875,291.723388671875,294.239013671875,292.04998779296875,287.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.707101821899414,-0.0,-8.273075025044818e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001033840235322,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001088681456167,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,8.040965622058138e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001088683566194,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0005164239555597,286.0658874511719,294.1499938964844,292.04998779296875,291.723388671875,294.239013671875,292.04998779296875,287.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.707101821899414,-0.0,-8.273075025044818e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001034453089232,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001089326833607,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,8.04573210189119e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001089328943635,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0005167300696484,286.0765686035156,294.1499938964844,292.04998779296875,291.723388671875,294.19854736328125,292.04998779296875,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815239061746982e-08,0.0011021837126463,-0.0456873849034309,0.0,0.0,0.0,-0.0136445742100477,60.0,8.700538635253906,-0.0,-8.282885488597459e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001034453089232,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0001089326833607,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,8.04573210189119e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001089328943635,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0005167300696484,286.0765686035156,294.1499938964844,292.04998779296875,291.723388671875,294.19854736328125,292.04998779296875,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815239061746982e-08,0.0011021837126463,-0.0456873849034309,0.0,0.0,0.0,-0.0136445742100477,60.0,8.700538635253906,-0.0,-8.282885488597459e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001035094901453,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000109000269731,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,8.050724136410281e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0001090004734578,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0005170506774447,286.0873107910156,294.1499938964844,292.04998779296875,291.723388671875,294.1573486328125,292.04998779296875,287.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895196435802063e-08,0.0011028677690774,-0.0458962582051754,0.0,0.0,0.0,-0.013684214092791,60.0,8.694036483764648,-0.0,-8.293164199812963e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001035094901453,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000109000269731,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,8.050724136410281e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0001090004734578,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0005170506774447,286.0873107910156,294.1499938964844,292.04998779296875,291.723388671875,294.1573486328125,292.04998779296875,287.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895196435802063e-08,0.0011028677690774,-0.0458962582051754,0.0,0.0,0.0,-0.013684214092791,60.0,8.694036483764648,-0.0,-8.293164199812963e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001035661189234,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001090599107556,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,8.055129001149908e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0001090601144824,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0005173335666768,286.0979919433594,294.1499938964844,292.04998779296875,291.723388671875,294.11767578125,292.04998779296875,287.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034884955734,1.796575332946304e-08,0.0011034705676138,-0.0460805781185627,0.0,0.0,0.0,-0.0137191899120807,60.0,8.687213897705078,-0.0,-8.302240672719564e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001035661189234,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0001090599107556,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,8.055129001149908e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0001090601144824,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0005173335666768,286.0979919433594,294.1499938964844,292.04998779296875,291.723388671875,294.11767578125,292.04998779296875,287.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034884955734,1.796575332946304e-08,0.0011034705676138,-0.0460805781185627,0.0,0.0,0.0,-0.0137191899120807,60.0,8.687213897705078,-0.0,-8.302240672719564e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.0001035955719999,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0001090909208869,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,8.057419472606853e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001090911246137,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0005174807156436,286.10333251953125,294.1499938964844,292.04998779296875,291.723388671875,294.0976867675781,292.04998779296875,287.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002442203624014e-08,0.0011037834919989,-0.0461764149367809,0.0,0.0,0.0,-0.0137373739853501,60.0,8.683850288391113,-0.0,-8.30696222919869e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0001036222602124,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001091190279112,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,8.05949603090994e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.000109119231638,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0005176140111871,286.1086730957031,294.1499938964844,292.04998779296875,291.723388671875,294.0780029296875,292.04998779296875,287.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035693827300747e-08,0.0011040678946301,-0.0462632775306701,0.0,0.0,0.0,-0.0137538583949208,60.0,8.680337905883789,-0.0,-8.311242538638909e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001036719477269,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001091713565983,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,8.063361019594595e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001091715603251,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0005178622668609,286.11932373046875,294.1499938964844,292.04998779296875,291.723388671875,294.0390319824219,292.04998779296875,287.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845557183027,60.0,8.67311954498291,-0.0,-8.3192141175914e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0001036719477269,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.0001091713565983,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,8.063361019594595e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001091715603251,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0005178622668609,286.11932373046875,294.1499938964844,292.04998779296875,291.723388671875,294.0390319824219,292.04998779296875,287.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845557183027,60.0,8.67311954498291,-0.0,-8.3192141175914e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0001037108813761,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001092123566195,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,8.066388545557857e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001092125530703,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0005180566804483,286.1299743652344,294.1499938964844,292.04998779296875,291.723388671875,294.0010070800781,292.04998779296875,287.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.0465516671538353,0.0,0.0,0.0,-0.0138085940852761,60.0,8.66526985168457,-0.0,-8.32546191986694e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0001037108813761,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001092123566195,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,8.066388545557857e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0001092125530703,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0005180566804483,286.1299743652344,294.1499938964844,292.04998779296875,291.723388671875,294.0010070800781,292.04998779296875,287.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.0465516671538353,0.0,0.0,0.0,-0.0138085940852761,60.0,8.66526985168457,-0.0,-8.32546191986694e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.000103744721855,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001092479942599,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,8.069020987022668e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001092481834348,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0005182257737033,286.1405944824219,294.1499938964844,292.04998779296875,291.723388671875,293.9633178710937,292.04998779296875,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825268173896e-08,0.0011053744237869,-0.0466617792844772,0.0,0.0,0.0,-0.0138294994831085,60.0,8.65711498260498,-0.0,-8.33089472962456e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.000103744721855,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001092479942599,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,8.069020987022668e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001092481834348,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0005182257737033,286.1405944824219,294.1499938964844,292.04998779296875,291.723388671875,293.9633178710937,292.04998779296875,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818825268173896e-08,0.0011053744237869,-0.0466617792844772,0.0,0.0,0.0,-0.0138294994831085,60.0,8.65711498260498,-0.0,-8.33089472962456e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001037587353494,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0001092627571779,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,8.070111653069034e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0001092629463528,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0005182957975193,286.1511535644531,294.1499938964844,292.04998779296875,291.723388671875,293.9269714355469,292.04998779296875,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055405484512,1.8205708940399745e-08,0.0011055222712457,-0.0467073768377304,0.0,0.0,0.0,-0.0138381458818912,60.0,8.647672653198242,-0.0,-8.333145018468714e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001037587353494,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0001092627571779,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,8.070111653069034e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0001092629463528,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0005182957975193,286.1511535644531,294.1499938964844,292.04998779296875,291.723388671875,293.9269714355469,292.04998779296875,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055405484512,1.8205708940399745e-08,0.0011055222712457,-0.0467073768377304,0.0,0.0,0.0,-0.0138381458818912,60.0,8.647672653198242,-0.0,-8.333145018468714e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001037676775013,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.000109272172267,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,8.070806507021189e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.0001092723614419,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0005183404427953,286.15643310546875,294.1499938964844,292.04998779296875,291.723388671875,293.9087219238281,292.04998779296875,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.821684136871228e-08,0.0011056173825636,-0.0467364527285099,0.0,0.0,0.0,-0.0138436639681458,60.0,8.643061637878418,-0.0,-8.334579604252212e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0001037690308294,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001092735983547,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,8.070912008406594e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001092737875296,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0005183471948839,286.1617126464844,294.1499938964844,292.04998779296875,291.723388671875,293.8907470703125,292.04998779296875,287.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.637996673583984,-0.0,-8.334797030329355e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001037671318044,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001092715974664,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,8.070764306467026e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001092717866413,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0005183377070352,286.1672058105469,294.1499938964844,292.04998779296875,291.723388671875,293.8721923828125,292.04998779296875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.632506370544434,-0.0,-8.334491496952978e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0001037649271893,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001092692764359,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,8.070593321463093e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.0001092694656108,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0005183267057873,286.1722717285156,294.1499938964844,292.04998779296875,291.723388671875,293.8551025390625,292.04998779296875,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.627437591552734,-0.0,-8.334136225585098e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001037298206938,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001092323145712,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,8.067863382166252e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0001092324964702,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0005181513843126,286.1827392578125,294.1499938964844,292.04998779296875,291.723388671875,293.82098388671875,292.04998779296875,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965422563044e-08,0.0011052141198888,-0.0466132014989852,0.0,0.0,0.0,-0.0138202728703618,60.0,8.614684104919434,-0.0,-8.328497358434107e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001037298206938,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0001092323145712,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,8.067863382166252e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0001092324964702,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0005181513843126,286.1827392578125,294.1499938964844,292.04998779296875,291.723388671875,293.82098388671875,292.04998779296875,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965422563044e-08,0.0011052141198888,-0.0466132014989852,0.0,0.0,0.0,-0.0138202728703618,60.0,8.614684104919434,-0.0,-8.328497358434107e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.000103684302303,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001091843878384,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,8.06432290119119e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001091845624614,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0005179240251891,286.19317626953125,294.1499938964844,292.04998779296875,291.723388671875,293.7874450683594,292.04998779296875,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047517182305,1.8112931599034723e-08,0.0011047335574403,-0.0464650280773639,0.0,0.0,0.0,-0.0137921748682856,60.0,8.601090431213379,-0.0,-8.32118871585408e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.000103684302303,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001091843878384,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,8.06432290119119e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001091845624614,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0005179240251891,286.19317626953125,294.1499938964844,292.04998779296875,291.723388671875,293.7874450683594,292.04998779296875,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047517182305,1.8112931599034723e-08,0.0011047335574403,-0.0464650280773639,0.0,0.0,0.0,-0.0137921748682856,60.0,8.601090431213379,-0.0,-8.32118871585408e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0001036180256051,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.000109114589577,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,8.059167885221541e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.000109114771476,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0005175929400138,286.2035522460937,294.1499938964844,292.04998779296875,291.723388671875,293.75469970703125,292.04998779296875,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040463577955,1.8030336335073123e-08,0.0011040283134207,-0.0462492778897285,0.0,0.0,0.0,-0.0137512339279055,60.0,8.586023330688477,-0.0,-8.31055189109975e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0001036180256051,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.000109114589577,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,8.059167885221541e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.000109114771476,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0005175929400138,286.2035522460937,294.1499938964844,292.04998779296875,291.723388671875,293.75469970703125,292.04998779296875,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040463577955,1.8030336335073123e-08,0.0011040283134207,-0.0462492778897285,0.0,0.0,0.0,-0.0137512339279055,60.0,8.586023330688477,-0.0,-8.31055189109975e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001035952809615,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0001090906444005,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,8.057399099925533e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001090908190235,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0005174793186597,286.2087707519531,294.1499938964844,292.04998779296875,291.723388671875,293.7381286621094,292.04998779296875,287.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110380561091,1.8001998114414164e-08,0.0011037876829504,-0.0461752489209175,0.0,0.0,0.0,-0.0137371942400932,60.0,8.579060554504395,-0.0,-8.306903964694359e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,0.0001035512759699,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0001090443038265,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,8.053976489463821e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001090444784495,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0005172595265321,286.2139587402344,294.1499938964844,292.04998779296875,291.723388671875,293.7217712402344,292.04998779296875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033292394131,1.794715309699768e-08,0.0011033113114535,-0.0460319891571998,0.0,0.0,0.0,-0.0137099679559469,60.0,8.571182250976562,-0.0,-8.299847564785524e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
