time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001034429224091,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001089302022592,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,8.045548747759312e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0001089303768821,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0005167182534933,286.22430419921875,294.1499938964844,292.04998779296875,291.723388671875,293.6896057128906,292.04998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021778918802,1.7812128660921193e-08,0.001102160080336,-0.0456792563199996,0.0,0.0,0.0,-0.0136430477723479,60.0,8.553850173950195,-0.0,-8.282485453037226e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001034429224091,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001089302022592,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,8.045548747759312e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,0.0001089303768821,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0005167182534933,286.22430419921875,294.1499938964844,292.04998779296875,291.723388671875,293.6896057128906,292.04998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021778918802,1.7812128660921193e-08,0.001102160080336,-0.0456792563199996,0.0,0.0,0.0,-0.0136430477723479,60.0,8.553850173950195,-0.0,-8.282485453037226e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0001032923173625,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.000108771615487,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,8.033835911192e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.00010877179011,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0005159659776836,286.2345886230469,294.1499938964844,292.04998779296875,291.723388671875,293.65838623046875,292.04998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005736887454,1.7624470771693268e-08,0.0011005561100319,-0.0451890006661415,0.0,0.0,0.0,-0.0135500207543373,60.0,8.53343391418457,-0.0,-8.258385264525715e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,0.0001032923173625,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.000108771615487,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,8.033835911192e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.00010877179011,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0005159659776836,286.2345886230469,294.1499938964844,292.04998779296875,291.723388671875,293.65838623046875,292.04998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005736887454,1.7624470771693268e-08,0.0011005561100319,-0.0451890006661415,0.0,0.0,0.0,-0.0135500207543373,60.0,8.53343391418457,-0.0,-8.258385264525715e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.000103083148133,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001085513504222,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,8.017566869966686e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001085515177692,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0005149211501702,286.2447814941406,294.1499938964844,292.04998779296875,291.723388671875,293.6283569335937,292.04998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983494576066,1.7363834814432266e-08,0.0010983319953083,-0.0445080325007438,0.0,0.0,0.0,-0.0134208351373672,60.0,8.508551597595215,-0.0,-8.224970571291126e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.000103083148133,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001085513504222,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,8.017566869966686e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001085515177692,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0005149211501702,286.2447814941406,294.1499938964844,292.04998779296875,291.723388671875,293.6283569335937,292.04998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983494576066,1.7363834814432266e-08,0.0010983319953083,-0.0445080325007438,0.0,0.0,0.0,-0.0134208351373672,60.0,8.508551597595215,-0.0,-8.224970571291126e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001028480328386,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001083037641365,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,7.999280205694959e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001083039314835,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.000513746694196,286.2549133300781,294.1499938964844,292.04998779296875,291.723388671875,293.5987854003906,292.04998779296875,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070872715407862e-08,0.0010958320926874,-0.0437425337731838,0.0,0.0,0.0,-0.0132756270468235,60.0,8.481649398803711,-0.0,-8.187492994693457e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001028480328386,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001083037641365,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,7.999280205694959e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001083039314835,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.000513746694196,286.2549133300781,294.1499938964844,292.04998779296875,291.723388671875,293.5987854003906,292.04998779296875,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070872715407862e-08,0.0010958320926874,-0.0437425337731838,0.0,0.0,0.0,-0.0132756270468235,60.0,8.481649398803711,-0.0,-8.187492994693457e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001027283651637,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001081777518265,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,7.989972800714895e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0001081779118976,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.000513148959726,286.2599792480469,294.1499938964844,292.04998779296875,291.723388671875,293.5841064453125,292.04998779296875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921759993238084e-08,0.0010945581598207,-0.0433528795838356,0.0,0.0,0.0,-0.0132017116993665,60.0,8.468184471130371,-0.0,-8.168450449375086e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001025767196551,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001080180663848,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,7.978178473422304e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001080182264558,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0005123914452269,286.2650451660156,294.1499938964844,292.04998779296875,291.723388671875,293.5694274902344,292.04998779296875,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929538402706,1.673280181080372e-08,0.0010929370764642,-0.0428590849041938,0.0,0.0,0.0,-0.0131080104038119,60.0,8.454065322875977,-0.0,-8.144351681949048e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001023646473186,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.0001077947454177,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,7.961684605106711e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001077949054888,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.000511332124006,286.2711181640625,294.1499938964844,292.04998779296875,291.723388671875,293.55206298828125,292.04998779296875,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906924726441,1.6468554520088222e-08,0.0010906760580837,-0.0421684794127941,0.0,0.0,0.0,-0.0129770031198859,60.0,8.434993743896484,-0.0,-8.110710325581749e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.0001021815114654,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001076018888852,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,7.947440462885424e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001076020489563,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0005104172741994,286.2750549316406,294.1499938964844,292.04998779296875,291.723388671875,293.5412292480469,292.04998779296875,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887406533583,1.6240356615071505e-08,0.0010887244716286,-0.0415720418095588,0.0,0.0,0.0,-0.0128638744354248,60.0,8.418400764465332,-0.0,-8.081714497620851e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0001017570539261,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.000107154919533,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,7.91442726040259e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.0001071550723281,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0005082970601506,286.28497314453125,294.1499938964844,292.04998779296875,291.723388671875,293.5137023925781,292.04998779296875,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711480116920032e-08,0.0010842077899724,-0.0401895493268966,0.0,0.0,0.0,-0.0126017173752188,60.0,8.378987312316895,-0.0,-8.01471102818141e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0001017570539261,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.000107154919533,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,7.91442726040259e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,0.0001071550723281,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0005082970601506,286.28497314453125,294.1499938964844,292.04998779296875,291.723388671875,293.5137023925781,292.04998779296875,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711480116920032e-08,0.0010842077899724,-0.0401895493268966,0.0,0.0,0.0,-0.0126017173752188,60.0,8.378987312316895,-0.0,-8.01471102818141e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001012847715173,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001066575860022,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,7.877694588387385e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001066577387973,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0005059379036538,286.2948303222656,294.1499938964844,292.04998779296875,291.723388671875,293.48681640625,292.04998779296875,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123015728590872e-08,0.001079176319763,-0.0386510342359542,0.0,0.0,0.0,-0.012309992685914,60.0,8.336355209350586,-0.0,-7.940486312918439e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001012847715173,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001066575860022,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,7.877694588387385e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001066577387973,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0005059379036538,286.2948303222656,294.1499938964844,292.04998779296875,291.723388671875,293.48681640625,292.04998779296875,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791914537549,1.5123015728590872e-08,0.001079176319763,-0.0386510342359542,0.0,0.0,0.0,-0.012309992685914,60.0,8.336355209350586,-0.0,-7.940486312918439e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001007665196084,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001061118528014,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,7.83738651080057e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0001061119983205,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0005033491761423,286.3045654296875,294.1499938964844,292.04998779296875,291.723388671875,293.4606018066406,292.04998779296875,287.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477277154867352e-08,0.0010736543918028,-0.0369624681770801,0.0,0.0,0.0,-0.011989870108664,60.0,8.290569305419922,-0.0,-7.859433992507547e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001007665196084,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001061118528014,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,7.83738651080057e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,0.0001061119983205,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,0.0005033491761423,286.3045654296875,294.1499938964844,292.04998779296875,291.723388671875,293.4606018066406,292.04998779296875,287.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477277154867352e-08,0.0010736543918028,-0.0369624681770801,0.0,0.0,0.0,-0.011989870108664,60.0,8.290569305419922,-0.0,-7.859433992507547e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0001005054218694,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0001058369016391,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,7.817078585503623e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001058370471582,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0005020449170842,286.3094482421875,294.1499938964844,292.04998779296875,291.723388671875,293.4474792480469,292.04998779296875,287.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151945393336972e-08,0.0010708727641031,-0.0361116267740726,0.0,0.0,0.0,-0.0118285911157727,60.0,8.267746925354004,-0.0,-7.818756131428017e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.0001002250719466,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,0.0001055416796589,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,7.795273995725438e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.000105541825178,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.000500644557178,286.3143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.4343566894531,292.04998779296875,287.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.3802633702653113e-08,0.0010678824037313,-0.0351979844272136,0.0,0.0,0.0,-0.0116554042324423,60.0,8.244169235229492,-0.0,-7.775197730097717e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,9.963411866920068e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001049193742801,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,7.749310316285118e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001049195197992,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0004976925556547,286.3239440917969,294.1499938964844,292.04998779296875,291.723388671875,293.4091491699219,292.04998779296875,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066310700082797e-08,0.0010615849168971,-0.0332718156278133,0.0,0.0,0.0,-0.0112903714179992,60.0,8.192923545837402,-0.0,-7.68377788062935e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,9.963411866920068e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001049193742801,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,7.749310316285118e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,0.0001049195197992,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0004976925556547,286.3239440917969,294.1499938964844,292.04998779296875,291.723388671875,293.4091491699219,292.04998779296875,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066310700082797e-08,0.0010615849168971,-0.0332718156278133,0.0,0.0,0.0,-0.0112903714179992,60.0,8.192923545837402,-0.0,-7.68377788062935e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.90340777207166e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.000104287508293,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,7.702640868956223e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001042876538122,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0004946952685713,286.3334655761719,294.1499938964844,292.04998779296875,291.723388671875,293.38458251953125,292.04998779296875,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318683850764955e-08,0.0010551926679909,-0.0313157029449939,0.0,0.0,0.0,-0.0109197441488504,60.0,8.140137672424316,-0.0,-7.59150609042081e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.90340777207166e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.000104287508293,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,7.702640868956223e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001042876538122,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0004946952685713,286.3334655761719,294.1499938964844,292.04998779296875,291.723388671875,293.38458251953125,292.04998779296875,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318683850764955e-08,0.0010551926679909,-0.0313157029449939,0.0,0.0,0.0,-0.0109197441488504,60.0,8.140137672424316,-0.0,-7.59150609042081e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,9.842701547313482e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.000103648242657,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,7.655424997210503e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0001036483881762,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0004916628822684,286.3429260253906,294.1499938964844,292.04998779296875,291.723388671875,293.3604736328125,292.04998779296875,287.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562303114942551e-08,0.0010487240506336,-0.0293363276869058,0.0,0.0,0.0,-0.0105447694659233,60.0,8.086402893066406,-0.0,-7.498721288357046e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,9.842701547313482e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.000103648242657,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,7.655424997210503e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,0.0001036483881762,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0004916628822684,286.3429260253906,294.1499938964844,292.04998779296875,291.723388671875,293.3604736328125,292.04998779296875,287.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562303114942551e-08,0.0010487240506336,-0.0293363276869058,0.0,0.0,0.0,-0.0105447694659233,60.0,8.086402893066406,-0.0,-7.498721288357046e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.7819727670867e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0001030087441904,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,7.608191663166508e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,0.0001030088824336,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0004886293900199,286.3523254394531,294.1499938964844,292.04998779296875,291.723388671875,293.3368225097656,292.04998779296875,287.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422532213851,-0.0273559112101793,0.0,0.0,0.0,-0.0101696625351905,60.0,8.032087326049805,-0.0,-7.406472946058784e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.7819727670867e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0001030087441904,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,7.608191663166508e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,0.0001030088824336,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0004886293900199,286.3523254394531,294.1499938964844,292.04998779296875,291.723388671875,293.3368225097656,292.04998779296875,287.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422532213851,-0.0273559112101793,0.0,0.0,0.0,-0.0101696625351905,60.0,8.032087326049805,-0.0,-7.406472946058784e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,9.7515519883018e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001026883983286,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,7.584530976600945e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001026885365718,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0004871097917202,286.3570251464844,294.1499938964844,292.04998779296875,291.723388671875,293.3250427246094,292.04998779296875,287.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426624008630373e-08,0.0010390093084424,-0.0263637341558933,0.0,0.0,0.0,-0.0099817467853426,60.0,8.004668235778809,-0.0,-7.360478093687561e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.72165507846512e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0001023735749186,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,7.561278471257538e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0001023737058858,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0004856163577642,286.3616943359375,294.1499938964844,292.04998779296875,291.723388671875,293.3133544921875,292.04998779296875,287.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054126420300236e-08,0.0010358259314671,-0.0253885816782712,0.0,0.0,0.0,-0.0097970925271511,60.0,7.977362632751465,-0.0,-7.315414052300184e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.682442760095e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.000101960649772,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,7.530779839726165e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0001019607807393,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004836576408706,286.36798095703125,294.1499938964844,292.04998779296875,291.723388671875,293.2978515625,292.04998779296875,287.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565568781511048e-09,0.0010316508123651,-0.0241094883531332,0.0,0.0,0.0,-0.0095549058169126,60.0,7.940920352935791,-0.0,-7.256519296561238e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.665195102570578e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0001017790200421,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,7.517365156672895e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001017791582853,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0004827960801776,286.37091064453125,294.1499938964844,292.04998779296875,291.723388671875,293.2909240722656,292.04998779296875,287.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.350674012864602e-09,0.0010298129636794,-0.0235468372702598,0.0,0.0,0.0,-0.0094483718276023,60.0,7.924543857574463,-0.0,-7.230689647030887e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.610396955395116e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001012019783956,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,7.474744779756293e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001012021093629,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0004800588067155,286.3800964355469,294.1499938964844,292.04998779296875,291.723388671875,293.2687072753906,292.04998779296875,287.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667930373462696e-09,0.001023971941322,-0.0217590890824794,0.0,0.0,0.0,-0.0091098919510841,60.0,7.872592449188232,-0.0,-7.14893104714065e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.610396955395116e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001012019783956,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,7.474744779756293e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001012021093629,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0004800588067155,286.3800964355469,294.1499938964844,292.04998779296875,291.723388671875,293.2687072753906,292.04998779296875,287.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667930373462696e-09,0.001023971941322,-0.0217590890824794,0.0,0.0,0.0,-0.0091098919510841,60.0,7.872592449188232,-0.0,-7.14893104714065e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.55884825089015e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001006591483019,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.434651342919096e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,0.0001006592719932,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0004774838744197,286.38916015625,294.1499938964844,292.04998779296875,291.723388671875,293.2472229003906,292.04998779296875,287.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025677900036499e-09,0.0010184801649302,-0.0200771782547235,0.0,0.0,0.0,-0.0087915007025003,60.0,7.822753429412842,-0.0,-7.072444674349755e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.55884825089015e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001006591483019,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.434651342919096e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,0.0001006592719932,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0004774838744197,286.38916015625,294.1499938964844,292.04998779296875,291.723388671875,293.2472229003906,292.04998779296875,287.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025677900036499e-09,0.0010184801649302,-0.0200771782547235,0.0,0.0,0.0,-0.0087915007025003,60.0,7.822753429412842,-0.0,-7.072444674349755e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,9.509477240499108e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0001001392447506,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,7.396251749014482e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001001393684418,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,0.0004750176740344,286.39813232421875,294.1499938964844,292.04998779296875,291.723388671875,293.2263488769531,292.04998779296875,287.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410556612796881e-09,0.0010132211027666,-0.0184661578387022,0.0,0.0,0.0,-0.0084865624085068,60.0,7.774737358093262,-0.0,-6.999574964083878e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,9.509477240499108e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0001001392447506,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,7.396251749014482e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0001001393684418,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,0.0004750176740344,286.39813232421875,294.1499938964844,292.04998779296875,291.723388671875,293.2263488769531,292.04998779296875,287.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410556612796881e-09,0.0010132211027666,-0.0184661578387022,0.0,0.0,0.0,-0.0084865624085068,60.0,7.774737358093262,-0.0,-6.999574964083878e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.484533802606164e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.987658268073574e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,7.376851135632023e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.987670637201518e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0004737717099487,286.4026184082031,294.1499938964844,292.04998779296875,291.723388671875,293.2159729003906,292.04998779296875,287.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099788756903536e-09,0.0010105642722919,-0.0176521930843591,0.0,0.0,0.0,-0.0083325039595365,60.0,7.750720500946045,-0.0,-6.962903142948562e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
