time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.461278386879712e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,9.963169577531517e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,7.358763832598925e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.96318194665946e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0004726100887637,286.4071044921875,294.1499938964844,292.04998779296875,291.723388671875,293.20556640625,292.04998779296875,287.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810052521899479e-09,0.0010080854408442,-0.0168932843953371,0.0,0.0,0.0,-0.0081888632848858,60.0,7.726802349090576,-0.0,-6.928800644345756e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.419920388609172e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.9196178780403e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,7.32659682398662e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.919630247168244e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0004705441533587,286.4159851074219,294.1499938964844,292.04998779296875,291.723388671875,293.1854248046875,292.04998779296875,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947722589967725e-09,0.0010036784224212,-0.0155435362830758,0.0,0.0,0.0,-0.0079334117472171,60.0,7.683005809783935,-0.0,-6.868356905442853e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.419920388609172e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.9196178780403e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,7.32659682398662e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.919630247168244e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0004705441533587,286.4159851074219,294.1499938964844,292.04998779296875,291.723388671875,293.1854248046875,292.04998779296875,287.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947722589967725e-09,0.0010036784224212,-0.0155435362830758,0.0,0.0,0.0,-0.0079334117472171,60.0,7.683005809783935,-0.0,-6.868356905442853e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.381732525071128e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.879404387902468e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,7.296894909814e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.879416029434652e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0004686366009991,286.4247741699219,294.1499938964844,292.04998779296875,291.723388671875,293.1658935546875,292.04998779296875,287.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.8189928431318094e-09,0.0009996108710765,-0.0142971817404031,0.0,0.0,0.0,-0.007697551511228,60.0,7.6423187255859375,-0.0,-6.81278109482264e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.381732525071128e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.879404387902468e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,7.296894909814e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.879416029434652e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0004686366009991,286.4247741699219,294.1499938964844,292.04998779296875,291.723388671875,293.1658935546875,292.04998779296875,287.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.8189928431318094e-09,0.0009996108710765,-0.0142971817404031,0.0,0.0,0.0,-0.007697551511228,60.0,7.6423187255859375,-0.0,-6.81278109482264e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.346508886665106e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.84231155598536e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,7.269498746609315e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.842323925113304e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.000466877099825,286.4335021972656,294.1499938964844,292.04998779296875,291.723388671875,293.14678955078125,292.04998779296875,287.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380142109601138e-09,0.0009958586888387,-0.0131475087255239,0.0,0.0,0.0,-0.0074799968861043,60.0,7.603907108306885,-0.0,-6.761719362202713e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.346508886665106e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.84231155598536e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,7.269498746609315e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,9.842323925113304e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.000466877099825,286.4335021972656,294.1499938964844,292.04998779296875,291.723388671875,293.14678955078125,292.04998779296875,287.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380142109601138e-09,0.0009958586888387,-0.0131475087255239,0.0,0.0,0.0,-0.0074799968861043,60.0,7.603907108306885,-0.0,-6.761719362202713e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.31501926970668e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.809152834350245e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.245007145684212e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.809163748286664e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0004653041542042,286.44219970703125,294.1499938964844,292.04998779296875,291.723388671875,293.1280822753906,292.04998779296875,287.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987824375746186e-09,0.0009925038320943,-0.0121196964755654,0.0,0.0,0.0,-0.0072855073958635,60.0,7.56788969039917,-0.0,-6.716234679515766e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.31501926970668e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.809152834350245e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.245007145684212e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.809163748286664e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,0.0004653041542042,286.44219970703125,294.1499938964844,292.04998779296875,291.723388671875,293.1280822753906,292.04998779296875,287.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987824375746186e-09,0.0009925038320943,-0.0121196964755654,0.0,0.0,0.0,-0.0072855073958635,60.0,7.56788969039917,-0.0,-6.716234679515766e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,9.298687655245884e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,9.791953925741836e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,7.232304778881371e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.79196556727402e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0004644883447326,286.446533203125,294.1499938964844,292.04998779296875,291.723388671875,293.1187744140625,292.04998779296875,287.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784345808417356e-09,0.0009907622588798,-0.0115865999832749,0.0,0.0,0.0,-0.0071846256032586,60.0,7.549755096435547,-0.0,-6.692704346278333e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.284922998631372e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,9.777459490578622e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,7.221598934847862e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.777471132110804e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0004638007667381,286.45086669921875,294.1499938964844,292.04998779296875,291.723388671875,293.1094055175781,292.04998779296875,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612856319141656e-09,0.0009892970556393,-0.0111373011022806,0.0,0.0,0.0,-0.0070996172726154,60.0,7.5319623947143555,-0.0,-6.672904362403642e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.266235429095104e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.7577809356153e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,7.207064481917769e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,9.757792577147484e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0004628673195838,286.4574279785156,294.1499938964844,292.04998779296875,291.723388671875,293.0954284667969,292.04998779296875,287.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380035889539613e-09,0.0009873047238215,-0.0105273108929395,0.0,0.0,0.0,-0.0069841905497014,60.0,7.507121086120605,-0.0,-6.646071426530399e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.26176944631152e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.753077756613492e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,7.203590939752758e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.753089398145676e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0004626442096196,286.4595031738281,294.1499938964844,292.04998779296875,291.723388671875,293.0912170410156,292.04998779296875,287.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324392399723821e-09,0.0009868284687399,-0.0103815225884318,0.0,0.0,0.0,-0.0069566033780574,60.0,7.500605583190918,-0.0,-6.63966588376752e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.242983651347458e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,9.733295883052052e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,7.188980089267716e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,9.733306796988472e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0004617058148141,286.4680480957031,294.1499938964844,292.04998779296875,291.723388671875,293.0735778808594,292.04998779296875,287.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090344951634961e-09,0.0009848275221884,-0.0097683016210794,0.0,0.0,0.0,-0.006840577814728,60.0,7.473515033721924,-0.0,-6.612758340907021e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.242983651347458e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,9.733295883052052e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,7.188980089267716e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,9.733306796988472e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0004617058148141,286.4680480957031,294.1499938964844,292.04998779296875,291.723388671875,293.0735778808594,292.04998779296875,287.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090344951634961e-09,0.0009848275221884,-0.0097683016210794,0.0,0.0,0.0,-0.006840577814728,60.0,7.473515033721924,-0.0,-6.612758340907021e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.22343897400424e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.71271438174881e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,7.173778431024402e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.712725295685232e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004607295268215,286.4765930175781,294.1499938964844,292.04998779296875,291.723388671875,293.0558776855469,292.04998779296875,287.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846841956089975e-09,0.0009827448520809,-0.0091302944347262,0.0,0.0,0.0,-0.0067198607139289,60.0,7.445678234100342,-0.0,-6.584821932165141e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,9.22343897400424e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.71271438174881e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,7.173778431024402e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.712725295685232e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004607295268215,286.4765930175781,294.1499938964844,292.04998779296875,291.723388671875,293.0558776855469,292.04998779296875,287.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846841956089975e-09,0.0009827448520809,-0.0091302944347262,0.0,0.0,0.0,-0.0067198607139289,60.0,7.445678234100342,-0.0,-6.584821932165141e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.212856093654408e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.701570525066928e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,7.165547867771238e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,9.701581439003348e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0004602009139489,286.4850769042969,294.1499938964844,292.04998779296875,291.723388671875,293.0389709472656,292.04998779296875,287.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816212113946,3.7149969767114044e-09,0.0009816174861043,-0.0087848398834466,0.0,0.0,0.0,-0.0066544995643198,60.0,7.424537658691406,-0.0,-6.569720056859296e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.212856093654408e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.701570525066928e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,7.165547867771238e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,9.701581439003348e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0004602009139489,286.4850769042969,294.1499938964844,292.04998779296875,291.723388671875,293.0389709472656,292.04998779296875,287.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816212113946,3.7149969767114044e-09,0.0009816174861043,-0.0087848398834466,0.0,0.0,0.0,-0.0066544995643198,60.0,7.424537658691406,-0.0,-6.569720056859296e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.205439710058272e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.693761239759624e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,7.159779488574713e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,9.693771426100284e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.000459830451291,286.48931884765625,294.1499938964844,292.04998779296875,291.723388671875,293.0303955078125,292.04998779296875,287.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6225988875315807e-09,0.0009808271424844,-0.0085427407175302,0.0,0.0,0.0,-0.0066086924634873,60.0,7.413023471832275,-0.0,-6.559147180951187e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.20142265385948e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.689530270406976e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,7.156655192375183e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,9.689541184343398e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.00045962978038,286.4935607910156,294.1499938964844,292.04998779296875,291.723388671875,293.0219421386719,292.04998779296875,287.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.572548479269244e-09,0.0009804003639146,-0.0084115983918309,0.0,0.0,0.0,-0.0065838866867125,60.0,7.402795791625977,-0.0,-6.553423048671905e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,9.19643644010648e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,9.684279939392582e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.152777106966823e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.684290853329004e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.000459380709799,286.50201416015625,294.1499938964844,292.04998779296875,291.723388671875,293.00543212890625,292.0501403808594,287.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.510425727881738e-09,0.0009798674145713,-0.0082488264888525,0.0,0.0,0.0,-0.0065530803985893,60.0,7.385742664337158,-0.0,-6.546322595113453e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,9.19643644010648e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,9.684279939392582e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.152777106966823e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.684290853329004e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.000459380709799,286.50201416015625,294.1499938964844,292.04998779296875,291.723388671875,293.00543212890625,292.0501403808594,287.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.510425727881738e-09,0.0009798674145713,-0.0082488264888525,0.0,0.0,0.0,-0.0065530803985893,60.0,7.385742664337158,-0.0,-6.546322595113453e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,9.19492231332697e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,9.682685777079314e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,7.151599129429087e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.682695963419974e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004593050689436,286.5104064941406,294.1499938964844,292.04998779296875,291.723388671875,292.9893798828125,292.0505065917969,287.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491558153712048e-09,0.0009797064121812,-0.0081993890926241,0.0,0.0,0.0,-0.0065437289886176,60.0,7.37296199798584,-0.0,-6.544166808453157e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,9.19492231332697e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,9.682685777079314e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,7.151599129429087e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,9.682695963419974e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004593050689436,286.5104064941406,294.1499938964844,292.04998779296875,291.723388671875,292.9893798828125,292.0505065917969,287.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491558153712048e-09,0.0009797064121812,-0.0081993890926241,0.0,0.0,0.0,-0.0065437289886176,60.0,7.37296199798584,-0.0,-6.544166808453157e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.19448139029555e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.682221570983528e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.151256431825459e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.682231757324188e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0004592830664478,286.5188293457031,294.1499938964844,292.0510559082031,291.7244567871094,292.9732666015625,292.0506286621094,287.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486068989033697e-09,0.0009796592639759,-0.0081850066781044,0.0,0.0,0.0,-0.006541006732732,60.0,7.359272480010986,-0.0,-6.54353939921748e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.19448139029555e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.682221570983528e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.151256431825459e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.682231757324188e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0004592830664478,286.5188293457031,294.1499938964844,292.0510559082031,291.7244567871094,292.9732666015625,292.0506286621094,287.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486068989033697e-09,0.0009796592639759,-0.0081850066781044,0.0,0.0,0.0,-0.006541006732732,60.0,7.359272480010986,-0.0,-6.54353939921748e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.197746840072796e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.685660916147754e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,7.15379646862857e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.685670374892652e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0004594461934175,286.5272216796875,294.1499938964844,292.05419921875,291.7275695800781,292.9574890136719,292.0509338378906,287.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800104890018,3.526750669280432e-09,0.0009800068801268,-0.008291601203382,0.0,0.0,0.0,-0.0065611731261014,60.0,7.351253509521484,-0.0,-6.548188480337559e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,9.197746840072796e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.685660916147754e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,7.15379646862857e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.685670374892652e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0004594461934175,286.5272216796875,294.1499938964844,292.05419921875,291.7275695800781,292.9574890136719,292.0509338378906,287.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800104890018,3.526750669280432e-09,0.0009800068801268,-0.008291601203382,0.0,0.0,0.0,-0.0065611731261014,60.0,7.351253509521484,-0.0,-6.548188480337559e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.200593194691464e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.688657155493274e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,7.156009814934805e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.688667341833934e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,0.0004595883656293,286.5314025878906,294.1499938964844,292.0565185546875,291.7298278808594,292.9498291015625,292.0514221191406,287.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803145658224,3.562206307705651e-09,0.0009803109569475,-0.0083845006301999,0.0,0.0,0.0,-0.006578754633665,60.0,7.350241184234619,-0.0,-6.552240705559599e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,9.203308582073078e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.691516606835648e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,7.158122025430202e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.691526793176308e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.0004597239894792,286.5355834960937,294.1499938964844,292.0592956542969,291.73260498046875,292.942138671875,292.0518798828125,287.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806045563891,3.596036579622819e-09,0.0009806009475141,-0.0084731420502066,0.0,0.0,0.0,-0.0065955291502177,60.0,7.348927974700928,-0.0,-6.556108900213077e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,9.209418203681707e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.697950736153872e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,7.162873953348026e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,9.697960922494532e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0004600292013492,286.5426025390625,294.1499938964844,292.06500244140625,291.7382507324219,292.9294738769531,292.0531616210937,287.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812541538849,3.6721508056558605e-09,0.0009812505450099,-0.0086725763976573,0.0,0.0,0.0,-0.0066332556307315,60.0,7.350200176239014,-0.0,-6.564816601439817e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,9.210590360453352e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.699185466160998e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,7.163786358432844e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.699195652501658e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0004600877582561,286.5439147949219,294.1499938964844,292.06622314453125,291.7394714355469,292.92706298828125,292.05340576171875,287.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813787182793,3.686760230436903e-09,0.000981374992989,-0.0087108556181192,0.0,0.0,0.0,-0.0066404961980879,60.0,7.350442886352539,-0.0,-6.566488508497059e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.22049512155354e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.70961555140093e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,7.17148941475898e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.709625010145828e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0004605825233738,286.55224609375,294.1499938964844,292.0749206542969,291.74810791015625,292.9126892089844,292.0565795898437,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824342560023,3.810155302375051e-09,0.0009824304142966,-0.009034170769155,0.0,0.0,0.0,-0.0067016701214015,60.0,7.358846664428711,-0.0,-6.580618361340386e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.22049512155354e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.70961555140093e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,7.17148941475898e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.709625010145828e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0004605825233738,286.55224609375,294.1499938964844,292.0749206542969,291.74810791015625,292.9126892089844,292.0565795898437,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824342560023,3.810155302375051e-09,0.0009824304142966,-0.009034170769155,0.0,0.0,0.0,-0.0067016701214015,60.0,7.358846664428711,-0.0,-6.580618361340386e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.231285366695374e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.720978414407e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,7.179882231866941e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.720987873151898e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0004611214972101,286.5605773925781,294.1499938964844,292.0852355957031,291.7583312988281,292.8986511230469,292.0607604980469,287.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983583391644,3.9445828825535045e-09,0.0009835794335231,-0.0093863904476165,0.0,0.0,0.0,-0.006768309045583,60.0,7.36975622177124,-0.0,-6.59602861219355e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.231285366695374e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,9.720978414407e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,7.179882231866941e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.720987873151898e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0004611214972101,286.5605773925781,294.1499938964844,292.0852355957031,291.7583312988281,292.8986511230469,292.0607604980469,287.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983583391644,3.9445828825535045e-09,0.0009835794335231,-0.0093863904476165,0.0,0.0,0.0,-0.006768309045583,60.0,7.36975622177124,-0.0,-6.59602861219355e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.243524254998192e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.733867045724764e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,7.189401367213577e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.733876504469664e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0004617328813765,286.5688781738281,294.1499938964844,292.0971069335937,291.7701110839844,292.8849182128906,292.06573486328125,287.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848873596638,4.0970666859152516e-09,0.0009848832851275,-0.0097859138622879,0.0,0.0,0.0,-0.0068439012393355,60.0,7.38383150100708,-0.0,-6.613530700860792e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.243524254998192e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.733867045724764e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,7.189401367213577e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.733876504469664e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0004617328813765,286.5688781738281,294.1499938964844,292.0971069335937,291.7701110839844,292.8849182128906,292.06573486328125,287.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848873596638,4.0970666859152516e-09,0.0009848832851275,-0.0097859138622879,0.0,0.0,0.0,-0.0068439012393355,60.0,7.38383150100708,-0.0,-6.613530700860792e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
