time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,9.250547736883163e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,9.74126232904382e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,7.194864156190306e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,9.74127178778872e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0004620836989488,286.5730285644531,294.1499938964844,292.10357666015625,291.7765197753906,292.8783569335937,292.069091796875,287.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856367250904,4.1845651388427996e-09,0.0009856325341388,-0.0100151672959327,0.0,0.0,0.0,-0.0068872836418449,60.0,7.393410682678223,-0.0,-6.623584170029062e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.257518104277553e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.748602315085007e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.200285472208634e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,9.748611773829909e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0004624318971764,286.5771789550781,294.1499938964844,292.1103820800781,291.78326416015625,292.8717346191406,292.0723571777344,287.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863800369203,4.2714054515613514e-09,0.0009863757295534,-0.0102426940575242,0.0,0.0,0.0,-0.0069303372874855,60.0,7.40283203125,-0.0,-6.6335694270947e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.272480383515358e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.764359128894284e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,7.211922638816759e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,9.764368587639184e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0004631793126463,286.5854797363281,294.1499938964844,292.125,291.7977600097656,292.85894775390625,292.08026123046875,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879728313535,4.457815450109592e-09,0.0009879684075713,-0.0107310973107814,0.0,0.0,0.0,-0.0070227421820163,60.0,7.424749851226807,-0.0,-6.655029949342861e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.272480383515358e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,9.764359128894284e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,7.211922638816759e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,9.764368587639184e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0004631793126463,286.5854797363281,294.1499938964844,292.125,291.7977600097656,292.85894775390625,292.08026123046875,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879728313535,4.457815450109592e-09,0.0009879684075713,-0.0107310973107814,0.0,0.0,0.0,-0.0070227421820163,60.0,7.424749851226807,-0.0,-6.655029949342861e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.288675937568768e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.78141397354193e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,7.224519504234195e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.781423432286827e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0004639883118215,286.59375,294.1499938964844,292.1408386230469,291.8134460449219,292.8469543457031,292.0908203125,287.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896986884996,4.659594488032326e-09,0.0009896940318867,-0.011259757913649,0.0,0.0,0.0,-0.0071227736771106,60.0,7.451558589935303,-0.0,-6.678298092310797e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.288675937568768e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.78141397354193e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,7.224519504234195e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.781423432286827e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0004639883118215,286.59375,294.1499938964844,292.1408386230469,291.8134460449219,292.8469543457031,292.0908203125,287.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896986884996,4.659594488032326e-09,0.0009896940318867,-0.011259757913649,0.0,0.0,0.0,-0.0071227736771106,60.0,7.451558589935303,-0.0,-6.678298092310797e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.304887498728932e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.798485552892088e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,7.237128738779575e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.798495011636987e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.000464798125904,286.6020202636719,294.1499938964844,292.15777587890625,291.83026123046875,292.8349914550781,292.1014099121094,287.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914254769682,4.861566260672134e-09,0.0009914205875247,-0.0117889139801263,0.0,0.0,0.0,-0.0072228969074785,60.0,7.478504657745361,-0.0,-6.701629473582217e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.304887498728932e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,9.798485552892088e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,7.237128738779575e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.798495011636987e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.000464798125904,286.6020202636719,294.1499938964844,292.15777587890625,291.83026123046875,292.8349914550781,292.1014099121094,287.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914254769682,4.861566260672134e-09,0.0009914205875247,-0.0117889139801263,0.0,0.0,0.0,-0.0072228969074785,60.0,7.478504657745361,-0.0,-6.701629473582217e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.322440746473148e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,9.816970123210922e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,7.250781345646828e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.81697958195582e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,0.000465674966108,286.6102905273437,294.1499938964844,292.1757202148437,291.8480529785156,292.8236694335937,292.1148376464844,287.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.080259768419637e-09,0.0009932913817465,-0.0123618682846426,0.0,0.0,0.0,-0.0073313168250024,60.0,7.509692668914795,-0.0,-6.726938295287256e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.322440746473148e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,9.816970123210922e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,7.250781345646828e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.81697958195582e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,0.000465674966108,286.6102905273437,294.1499938964844,292.1757202148437,291.8480529785156,292.8236694335937,292.1148376464844,287.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.080259768419637e-09,0.0009932913817465,-0.0123618682846426,0.0,0.0,0.0,-0.0073313168250024,60.0,7.509692668914795,-0.0,-6.726938295287256e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.33103947318159e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.826025052461772e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,7.257469405885786e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.82603378361091e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0004661044513341,286.6144104003906,294.1499938964844,292.1850280761719,291.8572998046875,292.8182373046875,292.1218566894531,287.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942131582647,5.187383855798089e-09,0.0009942080359905,-0.0126425186172127,0.0,0.0,0.0,-0.0073844259604811,60.0,7.526170253753662,-0.0,-6.73935218742372e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,9.339977987110616e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.83543723123148e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,7.264420855790377e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,9.835445962380618e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0004665509331971,286.6185302734375,294.1499938964844,292.1945495605469,291.8667297363281,292.81317138671875,292.1299133300781,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298741889703251e-09,0.0009951596148312,-0.0129342582076787,0.0,0.0,0.0,-0.007439627777785,60.0,7.543944358825684,-0.0,-6.752269854359838e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,9.356321970699356e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,9.852648508967832e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,7.277133408933878e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.852657240116967e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,0.0004673673538491,286.6261291503906,294.1499938964844,292.21258544921875,291.8846130371094,292.8037109375,292.1444396972656,287.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.5023670064713315e-09,0.0009969006059691,-0.0134677132591605,0.0,0.0,0.0,-0.0075405724346637,60.0,7.576354503631592,-0.0,-6.775921690405087e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,9.357745875604452e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.854148083832116e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,7.278240809682757e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.854156814981252e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0004674384836107,286.62677001953125,294.1499938964844,292.2142028808594,291.8861999511719,292.8028869628906,292.14569091796875,287.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520107482226422e-09,0.0009970521787181,-0.0135141899809241,0.0,0.0,0.0,-0.0075493669137358,60.0,7.579172611236572,-0.0,-6.777984395966996e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,9.376845991937444e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,9.874261741060764e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,7.293096859939396e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.8742704722099e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0004683925944846,286.635009765625,294.1499938964844,292.2345275878906,291.9063720703125,292.79345703125,292.1640625,287.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.7580731294137885e-09,0.0009990870021283,-0.0141375949606299,0.0,0.0,0.0,-0.0076673366129398,60.0,7.617785930633545,-0.0,-6.80568206234966e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,9.376845991937444e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,9.874261741060764e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,7.293096859939396e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.8742704722099e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.0004683925944846,286.635009765625,294.1499938964844,292.2345275878906,291.9063720703125,292.79345703125,292.1640625,287.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.7580731294137885e-09,0.0009990870021283,-0.0141375949606299,0.0,0.0,0.0,-0.0076673366129398,60.0,7.617785930633545,-0.0,-6.80568206234966e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,9.395338565809652e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,9.893735114019364e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,7.307479972951114e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.8937438451685e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004693163500633,286.64324951171875,294.1499938964844,292.25543212890625,291.9270935058594,292.7841796875,292.1822204589844,287.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988469276019259e-09,0.0010010566329583,-0.0147411543875932,0.0,0.0,0.0,-0.0077815507538616,60.0,7.656394481658935,-0.0,-6.8325526569879e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,9.395338565809652e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,9.893735114019364e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,7.307479972951114e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.8937438451685e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004693163500633,286.64324951171875,294.1499938964844,292.25543212890625,291.9270935058594,292.7841796875,292.1822204589844,287.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988469276019259e-09,0.0010010566329583,-0.0147411543875932,0.0,0.0,0.0,-0.0077815507538616,60.0,7.656394481658935,-0.0,-6.8325526569879e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,9.416233660886064e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,9.915739065036178e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,7.323731551878154e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,9.915747796185316e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0004703601298388,286.6514892578125,294.1499938964844,292.2768249511719,291.94830322265625,292.7752685546875,292.2017822265625,287.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.2488014762607236e-09,0.0010032849386334,-0.0154231144115328,0.0,0.0,0.0,-0.0079106204211711,60.0,7.697514533996582,-0.0,-6.862977386390412e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,9.416233660886064e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,9.915739065036178e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,7.323731551878154e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,9.915747796185316e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0004703601298388,286.6514892578125,294.1499938964844,292.2768249511719,291.94830322265625,292.7752685546875,292.2017822265625,287.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.2488014762607236e-09,0.0010032849386334,-0.0154231144115328,0.0,0.0,0.0,-0.0079106204211711,60.0,7.697514533996582,-0.0,-6.862977386390412e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,9.42582482821308e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,9.925838821800426e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,7.331190863624215e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,9.9258468253538e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0004708391788881,286.65557861328125,294.1499938964844,292.28765869140625,291.95904541015625,292.77105712890625,292.21197509765625,287.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368286786795352e-09,0.0010043062502518,-0.0157361086457967,0.0,0.0,0.0,-0.0079698525369167,60.0,7.718552112579346,-0.0,-6.87696442014385e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.435768879484384e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.936310379998758e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652709960937,0.0,0.0,7.338925934163854e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,9.936319111147895e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,0.0004713359521701,286.6596984863281,294.1499938964844,292.298583984375,291.9698791503906,292.76708984375,292.2227478027344,287.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492182347273001e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.740250587463379,-0.0,-6.891482939863637e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,9.455211693421006e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.95678492472507e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,7.354048284469172e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,9.956793655874208e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0004723071469925,286.6679077148437,294.1499938964844,292.3205871582031,291.99169921875,292.759521484375,292.2447204589844,287.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734418800391495e-09,0.0010074359597638,-0.01669517531991,0.0,0.0,0.0,-0.0081513542681932,60.0,7.784091949462891,-0.0,-6.919912465264133e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,9.455211693421006e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.95678492472507e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,7.354048284469172e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,9.956793655874208e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0004723071469925,286.6679077148437,294.1499938964844,292.3205871582031,291.99169921875,292.759521484375,292.2447204589844,287.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734418800391495e-09,0.0010074359597638,-0.01669517531991,0.0,0.0,0.0,-0.0081513542681932,60.0,7.784091949462891,-0.0,-6.919912465264133e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.47333246585913e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,9.975866851164028e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,7.368141814367846e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.975874854717404e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.0004732123052235,286.6761169433594,294.1499938964844,292.3427734375,292.0137023925781,292.75262451171875,292.26739501953125,287.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093733435496,6.960175991110873e-09,0.0010093663586303,-0.0172865111380815,0.0,0.0,0.0,-0.0082632713019847,60.0,7.828049182891846,-0.0,-6.946460473500339e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,9.47333246585913e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,9.975866851164028e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,7.368141814367846e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.975874854717404e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,0.0004732123052235,286.6761169433594,294.1499938964844,292.3427734375,292.0137023925781,292.75262451171875,292.26739501953125,287.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093733435496,6.960175991110873e-09,0.0010093663586303,-0.0172865111380815,0.0,0.0,0.0,-0.0082632713019847,60.0,7.828049182891846,-0.0,-6.946460473500339e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,9.491150558460504e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.994630090659484e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,7.382000330835581e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,9.99463809421286e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004741023585665,286.6842956542969,294.1499938964844,292.364990234375,292.0357360839844,292.74591064453125,292.2900390625,287.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112738236784,7.1821695257767715e-09,0.0010112667223438,-0.0178679712116718,0.0,0.0,0.0,-0.0083733331412076,60.0,7.87184476852417,-0.0,-6.972615551603667e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,9.491150558460504e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,9.994630090659484e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,7.382000330835581e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,9.99463809421286e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004741023585665,286.6842956542969,294.1499938964844,292.364990234375,292.0357360839844,292.74591064453125,292.2900390625,287.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112738236784,7.1821695257767715e-09,0.0010112667223438,-0.0178679712116718,0.0,0.0,0.0,-0.0083733331412076,60.0,7.87184476852417,-0.0,-6.972615551603667e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.505063644610344e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.000100092816865,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,7.392821862595156e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0001000929041765,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0004747973871417,286.6924743652344,294.1499938964844,292.3871765136719,292.0577392578125,292.7406005859375,292.3132629394531,287.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127545101568,7.355517084306484e-09,0.0010127471759915,-0.0183220021426677,0.0,0.0,0.0,-0.008459260687232,60.0,7.913954257965088,-0.0,-6.993073498051673e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,9.505063644610344e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.000100092816865,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,7.392821862595156e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0001000929041765,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0004747973871417,286.6924743652344,294.1499938964844,292.3871765136719,292.0577392578125,292.7406005859375,292.3132629394531,287.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127545101568,7.355517084306484e-09,0.0010127471759915,-0.0183220021426677,0.0,0.0,0.0,-0.008459260687232,60.0,7.913954257965088,-0.0,-6.993073498051673e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.51444890233688e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,0.0001001916461973,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,7.400121830869466e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001001917262328,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0004752661625389,286.6965637207031,294.1499938964844,292.3982238769531,292.06866455078125,292.7376403808594,292.32476806640625,287.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137603385373,7.472447549616845e-09,0.0010137527715414,-0.0186282563954591,0.0,0.0,0.0,-0.008517256937921,60.0,7.936082363128662,-0.0,-7.006889291005791e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.52045593294315e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001002549033728,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,7.404793723253533e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0001002549834083,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,0.0004755662230309,286.7006225585937,294.1499938964844,292.4092102050781,292.0795593261719,292.7350769042969,292.3363952636719,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547283686903938e-09,0.0010143873514607,-0.0188242644071578,0.0,0.0,0.0,-0.0085543291643261,60.0,7.956245422363281,-0.0,-7.015739811322419e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,9.532891272101553e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0001003858560579,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,7.414465653710067e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0001003859360935,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.0004761874151881,286.7087707519531,294.1499938964844,292.4309387207031,292.10113525390625,292.73004150390625,292.359375,287.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157222859561,7.702218418614848e-09,0.0010157146025449,-0.0192300472408533,0.0,0.0,0.0,-0.0086311493068933,60.0,7.997563362121582,-0.0,-7.034079629875124e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,9.532891272101553e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0001003858560579,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,7.414465653710067e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0001003859360935,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.0004761874151881,286.7087707519531,294.1499938964844,292.4309387207031,292.10113525390625,292.73004150390625,292.359375,287.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157222859561,7.702218418614848e-09,0.0010157146025449,-0.0192300472408533,0.0,0.0,0.0,-0.0086311493068933,60.0,7.997563362121582,-0.0,-7.034079629875124e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,9.543990745441988e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.000100502737041,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,7.423098577419296e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.0001005028170766,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0004767418431583,286.7169189453125,294.1499938964844,292.45233154296875,292.1223449707031,292.7251281738281,292.38250732421875,287.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049802859954e-09,0.0010168941225856,-0.0195922050625085,0.0,0.0,0.0,-0.0086996862664818,60.0,8.038116455078125,-0.0,-7.05046829807543e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,9.543990745441988e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.000100502737041,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,7.423098577419296e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.0001005028170766,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0004767418431583,286.7169189453125,294.1499938964844,292.45233154296875,292.1223449707031,292.7251281738281,292.38250732421875,287.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049802859954e-09,0.0010168941225856,-0.0195922050625085,0.0,0.0,0.0,-0.0086996862664818,60.0,8.038116455078125,-0.0,-7.05046829807543e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,9.552427218295634e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001005915764835,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,7.429660035995767e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0001005916565191,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0004771632666233,286.7250671386719,294.1499938964844,292.4732360839844,292.14306640625,292.72076416015625,292.4051818847656,287.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945605950965273e-09,0.0010177936637774,-0.0198674779385328,0.0,0.0,0.0,-0.0087517956271767,60.0,8.076142311096191,-0.0,-7.06293832308802e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,9.552427218295634e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001005915764835,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,7.429660035995767e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0001005916565191,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0004771632666233,286.7250671386719,294.1499938964844,292.4732360839844,292.14306640625,292.72076416015625,292.4051818847656,287.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945605950965273e-09,0.0010177936637774,-0.0198674779385328,0.0,0.0,0.0,-0.0087517956271767,60.0,8.076142311096191,-0.0,-7.06293832308802e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,9.558086458127946e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,0.0001006511738523,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,7.434061990352347e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001006512538879,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0004774459521286,286.733154296875,294.1499938964844,292.4935607910156,292.1632385253906,292.7169494628906,292.42724609375,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018404145725,8.016113994813168e-09,0.0010183961130678,-0.0200521312654018,0.0,0.0,0.0,-0.0087867472320795,60.0,8.111106872558594,-0.0,-7.071309227058009e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
