time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,9.558086458127946e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,0.0001006511738523,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,7.434061990352347e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001006512538879,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0004774459521286,286.733154296875,294.1499938964844,292.4935607910156,292.1632385253906,292.7169494628906,292.42724609375,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018404145725,8.016113994813168e-09,0.0010183961130678,-0.0200521312654018,0.0,0.0,0.0,-0.0087867472320795,60.0,8.111106872558594,-0.0,-7.071309227058009e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,9.560727630741894e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001006789898383,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,7.436115993186831e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001006790625979,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.000477577879792,286.7372131347656,294.1499938964844,292.50347900390625,292.1730651855469,292.715087890625,292.438232421875,287.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186852887272,8.049016564370959e-09,0.00101867725607,-0.0201383028179407,0.0,0.0,0.0,-0.0088030574843287,60.0,8.128389358520508,-0.0,-7.07521721210469e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,9.56207441049628e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0001006931706797,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,7.437163731083274e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,0.0001006932434393,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,0.000477645167848,286.7412414550781,294.1499938964844,292.5132141113281,292.1827087402344,292.7134094238281,292.4488830566406,287.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188282467424,8.065796031075934e-09,0.0010188202140852,-0.0201822463423013,0.0,0.0,0.0,-0.0088113732635974,60.0,8.144217491149902,-0.0,-7.077210995021235e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.56396761466749e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,0.0001007131068035,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,7.438636384904385e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,0.0001007131868391,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,0.000477739755297,286.7492980957031,294.1499938964844,292.53204345703125,292.2013854980469,292.7103271484375,292.46978759765625,287.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190326720476,8.089385161724751e-09,0.0010190246393904,-0.0202440209686756,0.0,0.0,0.0,-0.0088230809196829,60.0,8.174314498901367,-0.0,-7.08001337557107e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.56396761466749e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,0.0001007131068035,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,7.438636384904385e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,0.0001007131868391,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.554931640625,0.0,0.0,0.000477739755297,286.7492980957031,294.1499938964844,292.53204345703125,292.2013854980469,292.7103271484375,292.46978759765625,287.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190326720476,8.089385161724751e-09,0.0010190246393904,-0.0202440209686756,0.0,0.0,0.0,-0.0088230809196829,60.0,8.174314498901367,-0.0,-7.08001337557107e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,9.562863124301656e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,0.0001007014798233,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.437777821905911e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0001007015598588,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0004776846035383,286.75732421875,294.1499938964844,292.54998779296875,292.2191772460937,292.7076416015625,292.48974609375,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189132299274,8.075625501646755e-09,0.0010189051972702,-0.0202079862356185,0.0,0.0,0.0,-0.0088162505999207,60.0,8.20093059539795,-0.0,-7.078378416736086e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,9.562863124301656e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,0.0001007014798233,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.437777821905911e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0001007015598588,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0004776846035383,286.75732421875,294.1499938964844,292.54998779296875,292.2191772460937,292.7076416015625,292.48974609375,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189132299274,8.075625501646755e-09,0.0010189051972702,-0.0202079862356185,0.0,0.0,0.0,-0.0088162505999207,60.0,8.20093059539795,-0.0,-7.078378416736086e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.561533806845546e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001006874881568,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,7.436743908328936e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.0001006875609164,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0004776181885972,286.7653503417969,294.1499938964844,292.5673522949219,292.2356262207031,292.7051696777344,292.5093688964844,287.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187731822952,8.059062750476187e-09,0.001018765149638,-0.0201646108180284,0.0,0.0,0.0,-0.0088080484420061,60.0,8.225907325744629,-0.0,-7.076410923900768e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.561533806845546e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001006874881568,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,7.436743908328936e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.0001006875609164,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0004776181885972,286.7653503417969,294.1499938964844,292.5673522949219,292.2356262207031,292.7051696777344,292.5093688964844,287.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187731822952,8.059062750476187e-09,0.001018765149638,-0.0201646108180284,0.0,0.0,0.0,-0.0088080484420061,60.0,8.225907325744629,-0.0,-7.076410923900768e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,9.561087790643796e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001006827878882,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,7.436396845150739e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,0.0001006828606477,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0004775958950631,286.7733154296875,294.1499938964844,292.58447265625,292.2503967285156,292.70361328125,292.52783203125,287.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187239386141,8.053497424498346e-09,0.0010187159059569,-0.0201500356197357,0.0,0.0,0.0,-0.0088052805513143,60.0,8.244656562805176,-0.0,-7.075749408613774e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,9.561087790643796e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001006827878882,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,7.436396845150739e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,0.0001006828606477,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0004775958950631,286.7733154296875,294.1499938964844,292.58447265625,292.2503967285156,292.70361328125,292.52783203125,287.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187239386141,8.053497424498346e-09,0.0010187159059569,-0.0201500356197357,0.0,0.0,0.0,-0.0088052805513143,60.0,8.244656562805176,-0.0,-7.075749408613774e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,9.560388571117072e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,0.0001006754173431,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834045410156,0.0,0.0,7.435852603521198e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001006754901027,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0004775609704665,286.7772827148437,294.1499938964844,292.59295654296875,292.2571716308594,292.70263671875,292.5373229980469,287.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186509462073,8.044782617844248e-09,0.0010186429135501,-0.0201272126287221,0.0,0.0,0.0,-0.0088009685277938,60.0,8.25554084777832,-0.0,-7.074714147847774e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.560307080391794e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0001006745660561,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58740234375,0.0,0.0,7.435789302689955e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0001006746315397,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,0.0004775568959303,286.7812805175781,294.1499938964844,292.6014404296875,292.2635498046875,292.7018737792969,292.5465393066406,287.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043767429910531e-09,0.0010186336003243,-0.020124552771449,0.0,0.0,0.0,-0.0088004618883132,60.0,8.264699935913086,-0.0,-7.074593355582692e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,9.560446051182224e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,0.0001006760285235,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,7.435897714458406e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0001006761012831,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0004775638517457,286.7892150878906,294.1499938964844,292.6182556152344,292.2752380371094,292.700439453125,292.5647888183594,287.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045501154185786e-09,0.0010186474537476,-0.020129095762968,0.0,0.0,0.0,-0.0088013159111142,60.0,8.281942367553711,-0.0,-7.074799412976064e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,9.560446051182224e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,0.0001006760285235,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,7.435897714458406e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0001006761012831,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0004775638517457,286.7892150878906,294.1499938964844,292.6182556152344,292.2752380371094,292.700439453125,292.5647888183594,287.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045501154185786e-09,0.0010186474537476,-0.020129095762968,0.0,0.0,0.0,-0.0088013159111142,60.0,8.281942367553711,-0.0,-7.074799412976064e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,9.561203478369862e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0001006840029731,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,7.436487067025155e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001006840757327,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0004776016867253,286.7971496582031,294.1499938964844,292.635009765625,292.2854919433594,292.69927978515625,292.58270263671875,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.297203063964844,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,9.561203478369862e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0001006840029731,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,7.436487067025155e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001006840757327,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0004776016867253,286.7971496582031,294.1499938964844,292.635009765625,292.2854919433594,292.69927978515625,292.58270263671875,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.297203063964844,-0.0,-7.075919938870356e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,9.56323419813998e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001007053870125,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,7.438065949827433e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001007054597721,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0004777031135745,286.8050231933594,294.1499938964844,292.6517028808594,292.2944641113281,292.6991271972656,292.60009765625,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080228042217641e-09,0.0010189443128183,-0.0202200412750244,0.0,0.0,0.0,-0.0088185314089059,60.0,8.30717945098877,-0.0,-7.078925534642623e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,9.56323419813998e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001007053870125,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,7.438065949827433e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001007054597721,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0004777031135745,286.8050231933594,294.1499938964844,292.6517028808594,292.2944641113281,292.6991271972656,292.60009765625,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.080228042217641e-09,0.0010189443128183,-0.0202200412750244,0.0,0.0,0.0,-0.0088185314089059,60.0,8.30717945098877,-0.0,-7.078925534642623e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,9.564756328472868e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,0.0001007214159471,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,7.439250475727022e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001007214887067,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,0.0004777791618835,286.8128967285156,294.1499938964844,292.6684265136719,292.3022155761719,292.6986999511719,292.6175842285156,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099190651478239e-09,0.0010191061301156,-0.0202697031199932,0.0,0.0,0.0,-0.008827930316329,60.0,8.31865119934082,-0.0,-7.081179376200454e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,9.564756328472868e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,0.0001007214159471,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,7.439250475727022e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001007214887067,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,0.0004777791618835,286.8128967285156,294.1499938964844,292.6684265136719,292.3022155761719,292.6986999511719,292.6175842285156,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099190651478239e-09,0.0010191061301156,-0.0202697031199932,0.0,0.0,0.0,-0.008827930316329,60.0,8.31865119934082,-0.0,-7.081179376200454e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.56599906203337e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0001007345053949,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,7.440216722898185e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0001007345781545,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0004778412403538,286.8168029785156,294.1499938964844,292.6767883300781,292.3056640625,292.6986694335937,292.62628173828125,287.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467604222571e-09,0.0010192395420745,-0.0203102547675371,0.0,0.0,0.0,-0.0088356118649244,60.0,8.32307243347168,-0.0,-7.083018971343338e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,9.567299275659023e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,0.0001007481987471,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273803710937,0.0,0.0,7.441228081006557e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,0.0001007482642307,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0004779062001034,286.8207397460937,294.1499938964844,292.6851806640625,292.308837890625,292.6986694335937,292.6349182128906,287.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.327256202697754,-0.0,-7.084944542157245e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,9.570186375640331e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,0.000100778604974,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,7.443473441526294e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001007786704576,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0004780504095833,286.8285827636719,294.1499938964844,292.7019958496094,292.314453125,292.6988220214844,292.6522216796875,287.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.334651947021484,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,9.570186375640331e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,0.000100778604974,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,7.443473441526294e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001007786704576,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0004780504095833,286.8285827636719,294.1499938964844,292.7019958496094,292.314453125,292.6988220214844,292.6522216796875,287.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.334651947021484,-0.0,-7.089221298883785e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,9.57367883529514e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,0.0001008153849397,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,7.44619028409943e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0001008154504233,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0004782248870469,286.8363952636719,294.1499938964844,292.7189636230469,292.3191223144531,292.69940185546875,292.6695251464844,287.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.33987808227539,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,9.57367883529514e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,0.0001008153849397,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,7.44619028409943e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0001008154504233,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0004782248870469,286.8363952636719,294.1499938964844,292.7189636230469,292.3191223144531,292.69940185546875,292.6695251464844,287.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.33987808227539,-0.0,-7.094396181628326e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.57742377067916e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.00010085482063,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.449103577528149e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0001008548861136,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0004784119664691,286.8441772460937,294.1499938964844,292.736083984375,292.32293701171875,292.7001647949219,292.6868591308594,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.344226837158203,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.57742377067916e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.00010085482063,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.449103577528149e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0001008548861136,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0004784119664691,286.8441772460937,294.1499938964844,292.736083984375,292.32293701171875,292.7001647949219,292.6868591308594,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.344226837158203,-0.0,-7.09994765202282e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,9.58170130616054e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0001008998588076,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,7.452430145349354e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,0.0001008999242912,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0004786256176885,286.8519592285156,294.1499938964844,292.75341796875,292.3260192871094,292.70135498046875,292.704345703125,287.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.346759796142578,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,9.58170130616054e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0001008998588076,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,7.452430145349354e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,0.0001008999242912,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0004786256176885,286.8519592285156,294.1499938964844,292.75341796875,292.3260192871094,292.70135498046875,292.704345703125,287.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.346759796142578,-0.0,-7.106289956482216e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.583925566403197e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001009232946671,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,7.454160368070006e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0001009233528748,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0004787367361132,286.8558349609375,294.1499938964844,292.7621765136719,292.3273010253906,292.7020263671875,292.713134765625,287.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.347710609436035,-0.0,-7.10959042748982e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,9.586238593328744e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0001009476472972,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,7.455959712387994e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0001009477127809,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.0004788522783201,286.8597106933594,294.1499938964844,292.7710266113281,292.32843017578125,292.7027893066406,292.7219543457031,287.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.348379135131836,-0.0,-7.113023059446277e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,9.591050184099004e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001009983170661,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,7.459701737388968e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001009983752737,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.000479092617752,286.8674621582031,294.1499938964844,292.7889099121094,292.3302917480469,292.7044677734375,292.73974609375,287.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.349166870117188,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,9.591050184099004e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001009983170661,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,7.459701737388968e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001009983752737,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.000479092617752,286.8674621582031,294.1499938964844,292.7889099121094,292.3302917480469,292.7044677734375,292.73974609375,287.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.349166870117188,-0.0,-7.120164013940666e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,9.596200106898324e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0001010525447782,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,7.463707152055576e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001010526029858,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0004793498665094,286.87518310546875,294.1499938964844,292.80712890625,292.3316650390625,292.7065124511719,292.7578125,287.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.348894119262695,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819763183594,0.0,0.0,9.596200106898324e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0001010525447782,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,7.463707152055576e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001010526029858,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0004793498665094,286.87518310546875,294.1499938964844,292.80712890625,292.3316650390625,292.7065124511719,292.7578125,287.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.348894119262695,-0.0,-7.127812295948388e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,9.601572674000636e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001011091226246,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.467885734513402e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0001011091808322,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.00047961823293,286.8829040527344,294.1499938964844,292.82574462890625,292.3326721191406,292.7088928222656,292.7761535644531,287.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.347896575927734,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,9.601572674000636e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001011091226246,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,7.467885734513402e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0001011091808322,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904296875,0.0,0.0,0.00047961823293,286.8829040527344,294.1499938964844,292.82574462890625,292.3326721191406,292.7088928222656,292.7761535644531,287.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.347896575927734,-0.0,-7.13579595412739e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
