time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,9.607126412447542e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,0.0001011676067719,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,7.472205470548943e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0001011676722555,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0004798956797458,286.8905944824219,294.1499938964844,292.84478759765625,292.3334045410156,292.7115173339844,292.7947998046875,287.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.346380233764648,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,9.607126412447542e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,0.0001011676067719,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,7.472205470548943e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0001011676722555,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0004798956797458,286.8905944824219,294.1499938964844,292.84478759765625,292.3334045410156,292.7115173339844,292.7947998046875,287.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.346380233764648,-0.0,-7.144053171259658e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,9.609986591385676e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.0001011977219604,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,7.474429730791599e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001011977801681,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0004800385213457,286.8944396972656,294.1499938964844,292.8544616699219,292.33367919921875,292.7129821777344,292.8043212890625,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.345392227172852,-0.0,-7.148306480075918e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,9.61287587415427e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001012281500152,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,7.47667727409862e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001012282082228,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0004801828763447,286.89825439453125,294.1499938964844,292.8642883300781,292.3339233398437,292.7145080566406,292.8139343261719,287.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.344329833984375,-0.0,-7.152605974170001e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.618721378501505e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0001012897046166,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140808105469,0.0,0.0,7.481223292415962e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.0001012897628243,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0004804748459719,286.9059143066406,294.1499938964844,292.8843078613281,292.3343811035156,292.7176818847656,292.83331298828125,287.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.342072486877441,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,9.618721378501505e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,0.0001012897046166,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140808105469,0.0,0.0,7.481223292415962e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,0.0001012897628243,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0004804748459719,286.9059143066406,294.1499938964844,292.8843078613281,292.3343811035156,292.7176818847656,292.83331298828125,287.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.342072486877441,-0.0,-7.161306569969383e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,9.624919039197266e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001013549699564,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,7.48604434193112e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.0001013550281641,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0004807844525203,286.91357421875,294.1499938964844,292.90484619140625,292.3348083496094,292.72125244140625,292.8532409667969,287.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.339695930480957,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,9.624919039197266e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001013549699564,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,7.48604434193112e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.0001013550281641,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,0.0004807844525203,286.91357421875,294.1499938964844,292.90484619140625,292.3348083496094,292.72125244140625,292.8532409667969,287.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.339695930480957,-0.0,-7.17053794119238e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,9.631895227357744e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001014284425764,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,7.491470751119778e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.000101428500784,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0004811329417861,286.92120361328125,294.1499938964844,292.9259948730469,292.3353576660156,292.7249755859375,292.8733825683594,287.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.337663650512695,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,9.631895227357744e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001014284425764,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,7.491470751119778e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.000101428500784,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0004811329417861,286.92120361328125,294.1499938964844,292.9259948730469,292.3353576660156,292.7249755859375,292.8733825683594,287.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.337663650512695,-0.0,-7.180936734130229e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,9.640985808800906e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001015241723507,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,7.49854079913348e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001015242232824,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0004815870488528,286.9288330078125,294.1499938964844,292.9477844238281,292.3360595703125,292.7291259765625,292.8943786621094,287.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.336882591247559,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,9.640985808800906e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001015241723507,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,7.49854079913348e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001015242232824,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0004815870488528,286.9288330078125,294.1499938964844,292.9477844238281,292.3360595703125,292.7291259765625,292.8943786621094,287.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.336882591247559,-0.0,-7.194498152784945e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,9.645777026889846e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.0001015746238408,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,7.502267544623464e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.0001015746747725,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0004818263696506,286.9326477050781,294.1499938964844,292.9589233398437,292.3365173339844,292.7313232421875,292.9051208496094,287.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.336833000183105,-0.0,-7.201650475963106e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,9.650612628320232e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,0.0001016255409922,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,7.506028487114236e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001016255991999,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,0.0004820679023396,286.9364318847656,294.1499938964844,292.9702453613281,292.3370666503906,292.733642578125,292.91607666015625,287.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.337019920349121,-0.0,-7.208872432329373e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.66002480708994e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,0.0001017246613628,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,7.513348828069866e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0001017247122945,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0004825380747206,286.94403076171875,294.1499938964844,292.9934387207031,292.3384094238281,292.7385559082031,292.93853759765625,287.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.337699890136719,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.66002480708994e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,0.0001017246613628,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,7.513348828069866e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0001017247122945,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528991699219,0.0,0.0,0.0004825380747206,286.94403076171875,294.1499938964844,292.9934387207031,292.3384094238281,292.7385559082031,292.93853759765625,287.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.337699890136719,-0.0,-7.222940467954686e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.668996790423988e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0001018191396724,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,7.520327199017629e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0001018191906041,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0004829862446058,286.9516296386719,294.1499938964844,293.0173645019531,292.3402709960937,292.7435913085937,292.9612731933594,287.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.338460922241211,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.668996790423988e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0001018191396724,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,7.520327199017629e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0001018191906041,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0004829862446058,286.9516296386719,294.1499938964844,293.0173645019531,292.3402709960937,292.7435913085937,292.9612731933594,287.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.338460922241211,-0.0,-7.23636333077593e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,9.675658657215536e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,0.0001018892944557,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,7.52550913603045e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001018893453874,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0004833190178032,286.9591979980469,294.1499938964844,293.0421142578125,292.3426513671875,292.74920654296875,292.9851379394531,287.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878335803747,0.0,0.0,0.0,-0.0095129078254103,60.0,8.339310646057129,-0.0,-7.246338640243266e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,9.675658657215536e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,0.0001018892944557,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,7.52550913603045e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001018893453874,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0004833190178032,286.9591979980469,294.1499938964844,293.0421142578125,292.3426513671875,292.74920654296875,292.9851379394531,287.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878335803747,0.0,0.0,0.0,-0.0095129078254103,60.0,8.339310646057129,-0.0,-7.246338640243266e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,9.681085066404194e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0001019464325509,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,7.529729191446677e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0001019464907585,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0004835900908801,286.9667358398437,294.1499938964844,293.0677185058594,292.345703125,292.75506591796875,293.00946044921875,287.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.340070724487305,-0.0,-7.254468670225833e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,9.681085066404194e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0001019464325509,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,7.529729191446677e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0001019464907585,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0004835900908801,286.9667358398437,294.1499938964844,293.0677185058594,292.345703125,292.75506591796875,293.00946044921875,287.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648481994867,0.0,0.0,0.0,-0.0095464354380965,60.0,8.340070724487305,-0.0,-7.254468670225833e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,9.683014650363476e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001019667543005,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,7.531230221502483e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0001019668052322,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,0.0004836864827666,286.97052001953125,294.1499938964844,293.0808410644531,292.3475036621094,292.75811767578125,293.0218811035156,287.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583386719226,60.0,8.340367317199707,-0.0,-7.257360579160378e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,9.68441745499149e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001019815317704,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,7.53232161514461e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001019815827021,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0004837565647903,286.9742736816406,294.1499938964844,293.0942077636719,292.3495178222656,292.76129150390625,293.03448486328125,287.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.001031853724271,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.340658187866211,-0.0,-7.259463075115492e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,9.686296834843232e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001020013150991,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,7.533782627433538e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0001020013733068,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916259765625,0.0,0.0,0.0004838504246436,286.9818115234375,294.1499938964844,293.1216125488281,292.3541564941406,292.767822265625,293.0601501464844,287.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.341329574584961,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,9.686296834843232e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001020013150991,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,7.533782627433538e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0001020013733068,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916259765625,0.0,0.0,0.0004838504246436,286.9818115234375,294.1499938964844,293.1216125488281,292.3541564941406,292.767822265625,293.0601501464844,287.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.341329574584961,-0.0,-7.26228037706278e-08,0.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.050000000745058,9.686240082373844e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.050000000745058,0.0001020007184706,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.050000000745058,7.533738971687853e-05,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.0,0.050000000745058,0.0001020007694023,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79931640625,0.0,0.050000000745058,0.0004838475724682,286.9892883300781,286.19000244140625,293.1499938964844,292.3597717285156,292.7751770019531,293.0878295898437,287.8173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731943775545e-09,0.0010320484871044,-0.0242329761385917,0.0,0.0,0.0,-0.0095782587304711,60.0,8.34384822845459,-0.0,-7.26219511193449e-08,1.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.050000000745058,9.686240082373844e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7995910644531,0.0,0.050000000745058,0.0001020007184706,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.050000000745058,7.533738971687853e-05,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.0,0.050000000745058,0.0001020007694023,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79931640625,0.0,0.050000000745058,0.0004838475724682,286.9892883300781,286.19000244140625,293.1499938964844,292.3597717285156,292.7751770019531,293.0878295898437,287.8173828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731943775545e-09,0.0010320484871044,-0.0242329761385917,0.0,0.0,0.0,-0.0095782587304711,60.0,8.34384822845459,-0.0,-7.26219511193449e-08,1.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091247558594,0.6337127685546875,0.050000000745058,0.0408507622778415,298.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.50927734375,0.6337127685546875,0.050000000745058,0.043017815798521,298.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.6337127685546875,0.050000000745058,0.0317728109657764,298.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.50909423828125,0.6337127685546875,0.050000000745058,0.0430178195238113,298.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092163085937,0.6337127685546875,0.050000000745058,0.2040580064058303,287.636962890625,286.17108154296875,293.1652526855469,292.36328125,296.5716857910156,297.52618408203125,288.0072326660156,1.0,0.1097035780549049,0.0817628130316734,0.0817628130316734,1.0,1.0,-0.4340844750404358,0.0004471284919418,0.4336373209953308,-0.1307249665260315,0.0,0.0,0.0,10.21523380279541,60.0,1133.6905517578125,0.0,12.281134605407717,1.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603881835937,0.6315286159515381,0.050000000745058,0.0452422797679901,298.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603881835937,0.6315286159515381,0.050000000745058,0.0476422980427742,298.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603881835937,0.6315286159515381,0.050000000745058,0.035188440233469,298.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603881835937,0.6315286159515381,0.050000000745058,0.0476422980427742,298.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603881835937,0.6315286159515381,0.050000000745058,0.2259945571422577,288.5678405761719,286.1501770019531,293.1820983886719,292.3677673339844,297.1385498046875,298.7532653808594,289.2263488769531,1.0,0.1210851594805717,0.1635256260633468,0.1635256260633468,1.0,1.0,-0.4820597171783447,0.0166014861315488,0.4654582142829895,-0.1258848011493683,0.0,0.0,0.0,12.502127647399902,60.0,2374.78271484375,0.0,16.680999755859375,1.0,281.0133361816406,283.5951843261719,298.4651184082031,299.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.283553824098373e-21,-1.6417769120491865e-21,-1.6417769120491865e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0456803813576698,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0481036379933357,298.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0355291850864887,298.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0481036379933357,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.2281829565763473,287.919677734375,286.1026916503906,293.2204284667969,292.3794250488281,297.1150817871094,298.75360107421875,286.75262451171875,1.0,0.1405849456787109,0.3270512521266937,0.3270512521266937,1.0,1.0,-0.486733615398407,0.061716254800558,0.4250173568725586,-0.081970028579235,1.0,1.0,0.0,20.02922821044922,60.0,13358.4140625,0.0,23.18478775024414,1.0,281.90631103515625,286.41375732421875,298.5137023925781,299.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,1851.3699951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361278057098389,1.0,0.0,0.0,0.9062468409538268,0.9062486886978148,5.6707438744751926e-08,4.262943744659424,4.26293420791626,9.811340532905888e-06,0.0,0.0,-0.0,5217.83447265625,0.0,22.963438034057617,1895.029296875,0.0,631.1141357421875,0.2347728013992309,1.0,0.0,3.0,1.0,0.0
17993040,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0456803813576698,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0481036379933357,298.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0355291850864887,298.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.0481036379933357,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294250488281,0.5710356831550598,0.050000000745058,0.2281829565763473,287.919677734375,286.1026916503906,293.2204284667969,292.3794250488281,297.1150817871094,298.75360107421875,286.75262451171875,1.0,0.1405849456787109,0.3270512521266937,0.3270512521266937,1.0,1.0,-0.486733615398407,0.061716254800558,0.4250173568725586,-0.081970028579235,1.0,1.0,0.0,20.02922821044922,60.0,13358.4140625,0.0,23.18478775024414,1.0,281.90631103515625,286.41375732421875,298.5137023925781,299.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,1851.3699951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361278057098389,1.0,0.0,0.0,0.9062468409538268,0.9062486886978148,5.6707438744751926e-08,4.262943744659424,4.26293420791626,9.811340532905888e-06,0.0,0.0,-0.0,5217.83447265625,0.0,22.963438034057617,1895.029296875,0.0,631.1141357421875,0.2347728013992309,1.0,0.0,3.0,1.0,0.0
17993100,298.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.54925537109375,0.050000000745058,0.0458178184926509,298.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.54925537109375,0.050000000745058,0.0482483692467212,298.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.54925537109375,0.050000000745058,0.0356360785663127,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.54925537109375,0.050000000745058,0.0482483692467212,298.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.54925537109375,0.050000000745058,0.2288694828748703,286.05322265625,286.076171875,293.2417907714844,292.3865661621094,297.0946044921875,298.7166442871094,285.4696350097656,1.0,0.148984670639038,0.4088140726089477,0.4088140726089477,1.0,1.0,-0.4881981611251831,0.0999243333935737,0.3882738351821899,-0.0442184135317802,0.6732980608940125,0.6732980608940125,0.0,23.706932067871094,60.0,12159.9638671875,0.0,26.33578491210937,1.0,282.4146423339844,285.0783996582031,297.29986572265625,297.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,3994.231201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662909388542175,1.0,0.0,0.0,1.1682249307632446,1.1682274341583252,9.115111510027418e-08,4.265841960906982,4.265832424163818,9.786628652364016e-06,0.0,0.0,-0.0,3776.4326171875,0.0,51.005069732666016,1895.4259033203125,0.0,1355.5650634765625,0.2974927425384521,1.0,0.0,3.0,1.0,0.0
17993160,298.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.5324690341949463,0.050000000745058,0.0459491163492202,298.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.5324690341949463,0.050000000745058,0.0483866296708583,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.5324690341949463,0.050000000745058,0.0357381999492645,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.5324690341949463,0.050000000745058,0.0483866296708583,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.5324690341949463,0.050000000745058,0.2295253425836563,285.3559265136719,286.0479431152344,293.2645568847656,292.39453125,297.0016784667969,298.6767883300781,285.5030517578125,1.0,0.1565420031547546,0.5270512700080872,0.5270512700080872,0.800000011920929,1.0,-0.4895972609519958,0.16013865172863,0.329458624124527,0.0154783260077238,0.071332924067974,0.071332924067974,0.0,27.226470947265625,60.0,6086.34765625,0.0,29.36461067199707,1.0,282.6585998535156,285.3297119140625,296.2525329589844,296.2697448730469,293.1499938964844,293.1499938964844,283.1499938964844,23599.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973927617073059,1.0,0.0,0.0,0.3071485459804535,0.3127882480621338,6.81111478328944e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1080.803466796875,0.0,16.2551212310791,1895.436767578125,0.0,1590.238525390625,0.2549644410610199,1.0,0.0,3.0,1.0,0.0
17993220,298.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.5159021019935608,0.050000000745058,0.0461132898926734,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.5159021019935608,0.050000000745058,0.0485595129430294,298.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.5159021019935608,0.050000000745058,0.0358658917248249,298.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.5159021019935608,0.050000000745058,0.0485595129430294,298.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.5159021019935608,0.050000000745058,0.2303454279899597,286.49273681640625,286.0071716308594,293.29742431640625,292.40655517578125,296.0172119140625,298.6286926269531,286.6570739746094,1.0,0.1655039936304092,0.6864053010940552,0.6864053010940552,0.5304502248764038,1.0,-0.4913464486598968,0.2622338831424713,0.2291125655174255,0.1168360412120819,0.7741730809211731,0.7741730809211731,0.0,31.63127899169922,60.0,11928.923828125,0.0,33.196048736572266,1.0,282.79693603515625,286.6299133300781,295.313232421875,295.1366882324219,293.1499938964844,293.1499938964844,283.1499938964844,9884.0537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643711268901825,1.0,0.0,0.0,0.931682288646698,0.9810242652893066,5.7920090057450586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.4921875,0.0,42.785926818847656,1895.4371337890625,0.0,1198.03125,0.2854974567890167,1.0,0.0,3.0,1.0,0.0
17993280,298.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.5097647905349731,0.050000000745058,0.0461866147816181,298.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.5097647905349731,0.050000000745058,0.0486367307603359,298.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.5097647905349731,0.050000000745058,0.035922922194004,298.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.5097647905349731,0.050000000745058,0.0486367307603359,298.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.5097647905349731,0.050000000745058,0.2307116985321045,286.4063720703125,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.6107788085937,285.9727478027344,1.0,0.1693767756223678,0.7635256052017212,0.7635256052017212,0.4000000059604645,1.0,-0.492127776145935,0.3489760160446167,0.1431517452001571,0.2030752152204513,0.8448705673217773,0.8448705673217773,0.0,33.604576110839844,60.0,12415.125,-0.0,34.93268966674805,1.0,282.9107666015625,285.5829162597656,295.2773742675781,295.2856750488281,293.1499938964844,293.1499938964844,283.1499938964844,4994.8408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309973001480103,1.0,0.0,0.0,1.301508903503418,1.303023338317871,1.1302842750637865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.806640625,0.0,70.74371337890625,1895.4371337890625,0.0,1114.6138916015625,0.3314915597438812,1.0,0.0,3.0,1.0,0.0
