time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.4969614446163177,0.050000000745058,0.0463688373565673,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.4969614446163177,0.050000000745058,0.0488286204636096,298.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.4969614446163177,0.050000000745058,0.036064650863409,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.4969614446163177,0.050000000745058,0.0488286204636096,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.4969614446163177,0.050000000745058,0.2316219508647918,285.447509765625,285.92608642578125,293.3628234863281,292.4318542480469,293.4301147460937,298.5623779296875,285.7725830078125,1.0,0.1785764247179031,0.9745133519172668,0.9745133519172668,0.0431110598146915,1.0,-0.4940693378448486,0.4939360618591308,0.0001332800311502,0.3470687568187713,0.1129895523190498,0.1129895523190498,0.0,38.50049209594727,60.0,5641.87451171875,-0.0,39.25891876220703,1.0,283.0443420410156,285.78466796875,295.0785522460937,294.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,26504.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758103728294373,1.0,0.0,0.0,0.2735332250595093,0.3315156996250152,5.8254583379380165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.5355224609375,0.0,19.106294631958008,1895.4371337890625,0.0,802.877197265625,0.272461473941803,1.0,0.0,3.0,1.0,0.0
17993400,298.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.4957013130187988,0.050000000745058,0.0463891252875328,298.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.4957013130187988,0.050000000745058,0.048849981278181,298.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.4957013130187988,0.050000000745058,0.0360804311931133,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.4957013130187988,0.050000000745058,0.048849981278181,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.4957013130187988,0.050000000745058,0.23172327876091,285.5817565917969,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,298.5570373535156,286.0310974121094,1.0,0.1795592010021209,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.8654549194252468e-06,0.3473782241344452,0.1782977133989334,0.1782977133989334,0.0,39.04315948486328,60.0,5838.27490234375,-0.0,39.73802185058594,1.0,283.0477905273437,286.0014038085937,295.0180969238281,294.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,24987.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611752271652222,1.0,0.0,0.0,0.2679547965526581,0.3927511274814605,5.673858716193081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1377.62451171875,0.0,21.516542434692383,1895.4371337890625,0.0,734.7777709960938,0.2697580754756927,1.0,0.0,3.0,1.0,0.0
17993460,298.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.2325679659843444,285.8949584960937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.4934997558594,1.0,0.187538743019104,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6493039727210999,0.6493039727210999,0.0,43.56597900390625,48.0,11284.9765625,-0.0,43.749420166015625,1.0,283.11236572265625,285.25439453125,295.24786376953125,295.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,9972.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946609735488891,1.0,0.0,0.0,1.347925066947937,1.3479965925216677,1.2123413739573152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.060546875,0.0,91.21258544921876,1895.4371337890625,0.0,490.8143615722656,0.3523130714893341,1.0,0.0,3.0,1.0,0.0
17993520,298.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.4859792292118072,0.050000000745058,0.2325679659843444,285.8949584960937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214538574219,285.4934997558594,1.0,0.187538743019104,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6493039727210999,0.6493039727210999,0.0,43.56597900390625,48.0,11284.9765625,-0.0,43.749420166015625,1.0,283.11236572265625,285.25439453125,295.24786376953125,295.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,9972.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946609735488891,1.0,0.0,0.0,1.347925066947937,1.3479965925216677,1.2123413739573152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.060546875,0.0,91.21258544921876,1895.4371337890625,0.0,490.8143615722656,0.3523130714893341,1.0,0.0,3.0,1.0,0.0
17993580,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.0466006472706794,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.049072727560997,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.036244947463274,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.049072727560997,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7676086425781,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.1227722167969,1.0,0.1889979243278503,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5111249685287476,0.5111249685287476,0.0,44.700679779052734,36.0,8673.2939453125,-0.0,44.760284423828125,1.0,283.13232421875,286.36114501953125,295.2157287597656,294.7411193847656,293.1499938964844,293.1499938964844,283.1499938964844,21449.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547658562660217,1.0,0.0,0.0,0.5861496329307556,0.6225968599319458,2.2925057407974243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.113037109375,0.0,33.590389251708984,1895.4371337890625,0.0,385.8418884277344,0.281092882156372,1.0,0.0,3.0,1.0,0.0
17993640,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.0466006472706794,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.049072727560997,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.036244947463274,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.049072727560997,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7676086425781,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.1227722167969,1.0,0.1889979243278503,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5111249685287476,0.5111249685287476,0.0,44.700679779052734,36.0,8673.2939453125,-0.0,44.760284423828125,1.0,283.13232421875,286.36114501953125,295.2157287597656,294.7411193847656,293.1499938964844,293.1499938964844,283.1499938964844,21449.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547658562660217,1.0,0.0,0.0,0.5861496329307556,0.6225968599319458,2.2925057407974243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.113037109375,0.0,33.590389251708984,1895.4371337890625,0.0,385.8418884277344,0.281092882156372,1.0,0.0,3.0,1.0,0.0
17993700,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.4848827421665191,0.050000000745058,0.0465783514082431,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.4848827421665191,0.050000000745058,0.0362276062369346,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.4848827421665191,0.050000000745058,0.2326685041189193,286.0007019042969,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4803161621094,285.7419738769531,1.0,0.1878115981817245,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8141183257102966,0.8141183257102966,0.0,44.10438537597656,36.0,11876.2685546875,-0.0,44.22884750366211,1.0,283.1396484375,285.5614929199219,295.40899658203125,295.2474060058594,293.1499938964844,293.1499938964844,283.1499938964844,6687.0048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510186612606048,1.0,0.0,0.0,1.350054144859314,1.3503178358078003,1.2161743256910998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.08447265625,0.0,82.4808349609375,1895.4371337890625,0.0,377.21820068359375,0.3477418422698974,1.0,0.0,3.0,1.0,0.0
17993760,298.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.4873845875263214,0.050000000745058,0.0465326458215713,298.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.4873845875263214,0.050000000745058,0.0490011163055896,298.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.4873845875263214,0.050000000745058,0.0361920557916164,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.4873845875263214,0.050000000745058,0.0490011163055896,298.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.4873845875263214,0.050000000745058,0.2324401885271072,285.4371643066406,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4713134765625,285.2142944335937,1.0,0.1855352222919464,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5485401153564453,0.5485401153564453,0.0,42.88197326660156,25.0,10450.046875,-0.0,43.14093399047852,1.0,283.1448059082031,285.09210205078125,295.6242370605469,295.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,16579.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738626778125763,1.0,0.0,0.0,1.2672200202941897,1.2672274112701416,1.0715131537608613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.68994140625,0.0,95.95669555664062,1895.4371337890625,0.0,432.9079895019531,0.3540542125701904,1.0,0.0,3.0,1.0,0.0
17993820,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.5174685716629028,0.1755468249320984,0.0460953339934349,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7496324181556702,0.1679519414901733,0.1365552693605423,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.766716718673706,0.17441426217556,0.1080501303076744,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.5174685716629028,0.050000000745058,0.0485406070947647,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.5174685716629028,0.050000000745058,0.2302557379007339,285.4267578125,285.459228515625,293.6082458496094,292.53570556640625,293.60205078125,298.4422607421875,285.7464904785156,1.0,0.1838575899600982,1.0,1.0,0.0,1.0,-0.6828384399414062,0.6828379034996033,5.275515491121041e-07,0.4920227229595184,0.4864904582500458,0.4864904582500458,0.0,32.749568939208984,25.0,10579.6953125,-0.0,56.273624420166016,1.0,283.1471862792969,285.8865661621094,295.5662841796875,295.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,23248.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786072373390198,1.0,0.0,0.0,0.7542370557785034,0.754241943359375,3.7958511001079394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.1728515625,0.0,47.378173828125,1895.4371337890625,0.0,445.4715576171875,0.305766761302948,1.0,0.0,3.0,1.0,0.0
17993880,298.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7928635478019714,0.1766700148582458,0.1280919760465622,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8315543532371521,0.1658950746059417,0.1560976058244705,298.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.8422605395317078,0.172008529305458,0.1200966536998748,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.5552270412445068,0.050000000745058,0.0482043772935867,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.5552270412445068,0.050000000745058,0.2286608219146728,286.00201416015625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3913879394531,286.1502685546875,1.0,0.1844137161970138,1.0,1.0,0.0,1.0,-0.8173474669456482,0.8173467516899109,6.774087069061352e-07,0.597942054271698,0.9792852997779846,0.9792852997779846,0.0,25.52239227294922,28.0,15672.48828125,-0.0,66.65709686279297,1.0,283.1479797363281,286.1128234863281,295.59521484375,295.47674560546875,293.1499938964844,293.1499938964844,283.1499938964844,7701.61669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819459319114685,1.0,0.0,0.0,1.341498851776123,1.341502666473389,1.200809407464476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.10498046875,0.0,83.9227523803711,1895.4371337890625,0.0,454.5345153808594,0.354942262172699,1.0,0.0,3.0,1.0,0.0
17993940,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9246690273284912,0.1678177416324615,0.1526946425437927,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.9126924872398376,0.1633702963590622,0.1554329991340637,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9282403588294984,0.1715097427368164,0.1199432387948036,298.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.8928229212760925,0.1594005078077316,0.1460198312997818,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.617440938949585,0.1479862481355667,0.2270663529634475,285.9186096191406,285.3290710449219,293.69873046875,292.5760498046875,293.6943054199219,298.2276916503906,285.9134521484375,1.0,0.1886969804763794,1.0,1.0,0.0,1.0,-0.9615219235420228,0.9615210294723512,8.654855037093512e-07,0.7155019044876099,1.0,1.0,0.0,18.632219314575195,28.0,18536.025390625,-0.0,81.18318176269531,1.0,283.1495361328125,285.6567687988281,295.9903564453125,296.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,7173.80126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639843940734863,1.0,0.0,0.0,1.784016728401184,1.7840222120285034,2.1236907343791245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.974609375,0.0,173.8048858642578,1895.4371337890625,0.0,747.400390625,0.4443150162696838,1.0,0.0,3.0,1.0,0.0
17994000,298.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.918735921382904,0.1676767319440841,0.1201117113232612,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9868461489677428,0.1634755134582519,0.1551370024681091,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.918735921382904,0.1721638739109039,0.0934202298521995,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.974512815475464,0.1585931479930877,0.1486621797084808,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.7415139675140381,0.148760974407196,0.3151171803474426,285.91375732421875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2143859863281,285.9161376953125,1.0,0.1901771426200866,1.0,1.0,0.0,1.0,-1.018047332763672,1.0180463790893557,9.459077432438788e-07,0.7597254514694214,1.0,1.0,0.0,15.271339416503906,48.0,19159.556640625,-0.0,85.01238250732422,1.0,283.14959716796875,285.64862060546875,296.0155639648437,296.2458801269531,293.1499938964844,293.1499938964844,283.1499938964844,7468.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753089785575867,1.0,0.0,0.0,1.8202913999557493,1.820297122001648,2.210931313584297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.166015625,0.0,184.6239624023437,1895.4371337890625,0.0,800.447021484375,0.4560843408107757,1.0,0.0,3.0,1.0,0.0
17994060,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.183828592300415,0.0977070182561874,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.1756225973367691,0.1028901934623718,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.1886317878961563,0.0759943500161171,298.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.1628742218017578,0.1028901934623718,297.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9393479228019714,0.144595667719841,0.5685986280441284,285.9358215332031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9377746582031,1.0,0.2064519226551056,1.0,1.0,0.0,1.0,-1.1327791213989258,1.1327780485153198,1.126978304455406e-06,0.8537238240242004,1.0,1.0,0.0,15.365242004394531,68.0,21745.75,-0.0,113.00691986083984,1.0,283.14996337890625,285.5791320800781,296.08795166015625,296.57568359375,293.1499938964844,293.1499938964844,283.1499938964844,10374.8251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743482351303101,1.0,0.0,0.0,2.145430088043213,2.1454381942749023,3.071299374823866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.45068359375,0.0,302.2796325683594,1895.4371337890625,0.0,1414.4949951171875,0.5351045727729797,1.0,0.0,3.0,1.0,0.0
17994120,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.183828592300415,0.0977070182561874,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.1756225973367691,0.1028901934623718,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.1886317878961563,0.0759943500161171,298.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367370605469,0.888018012046814,0.1628742218017578,0.1028901934623718,297.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9393479228019714,0.144595667719841,0.5685986280441284,285.9358215332031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19464111328125,285.9377746582031,1.0,0.2064519226551056,1.0,1.0,0.0,1.0,-1.1327791213989258,1.1327780485153198,1.126978304455406e-06,0.8537238240242004,1.0,1.0,0.0,15.365242004394531,68.0,21745.75,-0.0,113.00691986083984,1.0,283.14996337890625,285.5791320800781,296.08795166015625,296.57568359375,293.1499938964844,293.1499938964844,283.1499938964844,10374.8251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743482351303101,1.0,0.0,0.0,2.145430088043213,2.1454381942749023,3.071299374823866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.45068359375,0.0,302.2796325683594,1895.4371337890625,0.0,1414.4949951171875,0.5351045727729797,1.0,0.0,3.0,1.0,0.0
17994180,298.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8902567028999329,0.1920884549617767,0.0992441028356552,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8902567028999329,0.1827448010444641,0.1045088246464729,298.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8902567028999329,0.1963175386190414,0.0771898627281189,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8902567028999329,0.1663236767053604,0.1045088246464729,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.9772184491157532,0.1415437757968902,0.6421113014221191,285.95147705078125,285.14727783203125,293.8417358398437,292.6412353515625,293.8380432128906,298.16583251953125,285.959716796875,1.0,0.223031684756279,1.0,1.0,0.0,1.0,-1.2337552309036257,1.2337539196014404,1.3029688261667616e-06,0.9351852536201476,1.0,1.0,0.0,16.907543182373047,68.0,23614.07421875,-0.0,142.51846313476562,1.0,283.1499938964844,285.55279541015625,296.0279541015625,296.64019775390625,293.1499938964844,293.1499938964844,283.1499938964844,12404.0693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269899249076843,1.0,0.0,0.0,2.345881462097168,2.345890998840332,3.672024035950017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.91943359375,0.0,395.1701965332031,1895.4371337890625,0.0,1829.91162109375,0.5809239149093628,1.0,0.0,3.0,1.0,0.0
17994240,298.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.9048670530319214,0.1942512392997741,0.1098465323448181,298.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.9048670530319214,0.1848161816596985,0.115673691034317,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.9048670530319214,0.1983105242252349,0.0854361876845359,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.9048670530319214,0.1672468781471252,0.115673691034317,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.9571512937545776,0.1405156254768371,0.6367058157920837,285.9779968261719,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1467590332031,285.9881896972656,1.0,0.2309652864933014,1.0,1.0,0.0,1.0,-1.2761600017547607,1.2761586904525757,1.3820020967614257e-06,0.9693995714187622,1.0,1.0,0.0,18.22047233581543,88.0,24376.201171875,-0.0,158.07644653320312,1.0,283.1499938964844,285.5617370605469,296.00018310546875,296.6564636230469,293.1499938964844,293.1499938964844,283.1499938964844,13107.3115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442061305046082,1.0,0.0,0.0,2.411463975906372,2.4114739894866943,3.880207657402935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.99951171875,0.0,429.2481689453125,1895.4371337890625,0.0,1975.5394287109373,0.5997045636177063,1.0,0.0,3.0,1.0,0.0
17994300,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.9251346588134766,0.1961783021688461,0.1249674707651138,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.9251346588134766,0.1869664192199707,0.1315967589616775,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.9251346588134766,0.2002253383398056,0.0971969217061996,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.9872391223907472,0.1672751009464264,0.1587749868631363,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.9284911155700684,0.139476478099823,0.6300666332244873,286.0287475585937,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0995483398437,286.04034423828125,1.0,0.2459217011928558,1.0,1.0,0.0,1.0,-1.3580379486083984,1.3580363988876345,1.5430188113896293e-06,1.0349780321121216,1.0,1.0,0.0,20.50699234008789,88.0,25819.84765625,-0.0,192.0653076171875,1.0,283.1499938964844,285.5780639648437,295.96148681640625,296.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,14474.5234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702284455299377,1.0,0.0,0.0,2.534113883972168,2.534124851226806,4.284948431632074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.42822265625,0.0,498.1321411132813,1895.4371337890625,0.0,2202.866943359375,0.6267257332801819,1.0,0.0,3.0,1.0,0.0
17994360,298.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.9482704997062684,0.1966166049242019,0.1447247713804245,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.981920063495636,0.1872986406087875,0.1691668033599853,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.9482704997062684,0.2008870095014572,0.112563706934452,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.9596163630485536,0.165117934346199,0.1575048714876175,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029052734375,0.8989866375923157,0.1390891373157501,0.6272349953651428,286.1063842773437,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.041259765625,286.1219177246094,1.0,0.262619286775589,1.0,1.0,0.0,1.0,-1.450630784034729,1.4506289958953855,1.739048570925661e-06,1.1087043285369873,1.0,1.0,0.0,23.428686141967773,108.0,27336.1171875,-0.0,232.39114379882807,1.0,283.1499938964844,285.6249694824219,295.9383239746094,296.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,15569.7138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792561948299408,1.0,0.0,0.0,2.628235578536988,2.6282474994659424,4.609161692314956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.77001953125,0.0,555.7240600585938,1895.4371337890625,0.0,2403.624755859375,0.6523358225822449,1.0,0.0,3.0,1.0,0.0
17994420,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.821945309638977,0.1927957534790039,0.1748762130737304,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.8110537528991699,0.1851570308208465,0.1765863597393036,297.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.8272290229797363,0.1970084607601165,0.1388450413942337,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.7787991762161255,0.1643992066383361,0.1567737311124801,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.7375488877296448,0.1387666016817093,0.6294036507606506,286.2171325683594,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9011535644531,286.1981811523437,1.0,0.2954446971416473,1.0,1.0,0.0,1.0,-1.5011872053146362,1.501185417175293,1.855898403846368e-06,1.1520397663116455,1.0,1.0,0.0,45.09214401245117,96.0,28910.716796875,-0.0,314.4523620605469,1.0,283.1499938964844,285.63922119140625,295.9293518066406,296.8844909667969,293.1499938964844,293.1499938964844,283.1499938964844,17743.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319184184074402,1.0,0.0,0.0,2.8057339191436768,2.805747509002685,5.252745154393779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.16162109375,0.0,676.0923461914062,1895.4371337890625,0.0,2766.3115234375,0.6954598426818848,1.0,0.0,3.0,1.0,0.0
17994480,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.821945309638977,0.1927957534790039,0.1748762130737304,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.8110537528991699,0.1851570308208465,0.1765863597393036,297.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.8272290229797363,0.1970084607601165,0.1388450413942337,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.7787991762161255,0.1643992066383361,0.1567737311124801,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.7375488877296448,0.1387666016817093,0.6294036507606506,286.2171325683594,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9011535644531,286.1981811523437,1.0,0.2954446971416473,1.0,1.0,0.0,1.0,-1.5011872053146362,1.501185417175293,1.855898403846368e-06,1.1520397663116455,1.0,1.0,0.0,45.09214401245117,96.0,28910.716796875,-0.0,314.4523620605469,1.0,283.1499938964844,285.63922119140625,295.9293518066406,296.8844909667969,293.1499938964844,293.1499938964844,283.1499938964844,17743.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319184184074402,1.0,0.0,0.0,2.8057339191436768,2.805747509002685,5.252745154393779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.16162109375,0.0,676.0923461914062,1895.4371337890625,0.0,2766.3115234375,0.6954598426818848,1.0,0.0,3.0,1.0,0.0
17994540,297.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.7769015431404114,0.1950606852769851,0.176064446568489,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7659655809402466,0.1866229921579361,0.1777613312005996,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7824850082397461,0.1991000920534134,0.1398479044437408,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.7378031611442566,0.1658801883459091,0.158222809433937,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.6972417235374451,0.1388776004314422,0.6312886476516724,286.1309509277344,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1282043457031,1.0,0.3140305578708648,1.0,1.0,0.0,1.0,-1.5400608777999878,1.540058970451355,1.944584482771461e-06,1.1812032461166382,1.0,1.0,0.0,58.12204360961914,84.0,29719.1171875,-0.0,360.650634765625,1.0,283.1499938964844,285.5591125488281,295.8952331542969,296.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,19658.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566738963127136,1.0,0.0,0.0,2.9532735347747803,2.953288555145264,5.819700845677289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.93896484375,0.0,788.4564819335938,1895.4371337890625,0.0,2997.814453125,0.7313418388366699,1.0,0.0,3.0,1.0,0.0
17994600,297.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.7769015431404114,0.1950606852769851,0.176064446568489,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7659655809402466,0.1866229921579361,0.1777613312005996,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7824850082397461,0.1991000920534134,0.1398479044437408,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.7378031611442566,0.1658801883459091,0.158222809433937,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.6972417235374451,0.1388776004314422,0.6312886476516724,286.1309509277344,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82550048828125,286.1282043457031,1.0,0.3140305578708648,1.0,1.0,0.0,1.0,-1.5400608777999878,1.540058970451355,1.944584482771461e-06,1.1812032461166382,1.0,1.0,0.0,58.12204360961914,84.0,29719.1171875,-0.0,360.650634765625,1.0,283.1499938964844,285.5591125488281,295.8952331542969,296.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,19658.908203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566738963127136,1.0,0.0,0.0,2.9532735347747803,2.953288555145264,5.819700845677289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.93896484375,0.0,788.4564819335938,1895.4371337890625,0.0,2997.814453125,0.7313418388366699,1.0,0.0,3.0,1.0,0.0
17994660,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7675386667251587,0.197312131524086,0.1780227124691009,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.756060004234314,0.1880541294813156,0.1791051626205444,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7725241184234619,0.2010012567043304,0.1411556452512741,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.7288371920585632,0.1670781373977661,0.1594015061855316,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.6863647103309631,0.1392036378383636,0.633095920085907,286.1098022460937,284.95001220703125,294.1644287109375,292.7929077148437,294.1612854003906,297.7977905273437,286.10723876953125,1.0,0.3195515871047973,1.0,1.0,0.0,1.0,-1.5491797924041748,1.5491777658462524,1.96623227566306e-06,1.1884599924087524,1.0,1.0,0.0,62.4184455871582,84.0,30083.8828125,-0.0,376.6061096191406,1.0,283.1499938964844,285.528076171875,295.8842468261719,296.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,20668.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643540143966675,1.0,0.0,0.0,3.0281670093536377,3.0281827449798584,6.118612532191037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3896484375,0.0,849.9752197265625,1895.4371337890625,0.0,3069.845703125,0.7467975616455078,1.0,0.0,3.0,1.0,0.0
17994720,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7649824023246765,0.1996173113584518,0.1800602227449417,297.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.7527743577957153,0.1895931512117386,0.1805340051651001,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7694509029388428,0.2029639929533004,0.1425084173679351,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7257167100906372,0.1683404445648193,0.1605983823537826,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.6819470524787903,0.139651671051979,0.6351533532142639,286.09991455078125,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7762756347656,286.0990295410156,1.0,0.3228595852851867,1.0,1.0,0.0,1.0,-1.5588704347610474,1.5588685274124146,1.989413249248173e-06,1.1961778402328491,1.0,1.0,0.0,64.61223602294922,72.0,30385.048828125,-0.0,387.4637451171875,1.0,283.1499938964844,285.51220703125,295.8824768066406,296.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,21340.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696163296699524,1.0,0.0,0.0,3.077016592025757,3.077032804489136,6.317612815109896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.20947265625,0.0,891.7772216796875,1895.4371337890625,0.0,3119.21142578125,0.7614955306053162,1.0,0.0,3.0,1.0,0.0
17994780,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7708198428153992,0.2047642171382904,0.1845801323652267,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7566719055175781,0.1931865960359573,0.183812215924263,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7743527293205261,0.207385629415512,0.1455206125974655,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7289644479751587,0.1712694019079208,0.1632776260375976,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.6833980083465576,0.1408964842557907,0.640288770198822,286.08709716796875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7389221191406,286.08740234375,1.0,0.3258571624755859,1.0,1.0,0.0,1.0,-1.5812296867370603,1.5812276601791382,2.043569338638917e-06,1.2139897346496582,1.0,1.0,0.0,65.25054931640625,60.0,31076.234375,-0.0,401.0781555175781,1.0,283.1499938964844,285.48248291015625,295.8993530273437,296.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,22873.46875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779710531234741,1.0,0.0,0.0,3.1855907440185547,3.185608386993408,6.771319362997019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.888671875,0.0,989.5482177734376,1895.4371337890625,0.0,3197.5634765625,0.7879849672317505,1.0,0.0,3.0,1.0,0.0
17994840,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7708198428153992,0.2047642171382904,0.1845801323652267,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7566719055175781,0.1931865960359573,0.183812215924263,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7743527293205261,0.207385629415512,0.1455206125974655,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7289644479751587,0.1712694019079208,0.1632776260375976,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.6833980083465576,0.1408964842557907,0.640288770198822,286.08709716796875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7389221191406,286.08740234375,1.0,0.3258571624755859,1.0,1.0,0.0,1.0,-1.5812296867370603,1.5812276601791382,2.043569338638917e-06,1.2139897346496582,1.0,1.0,0.0,65.25054931640625,60.0,31076.234375,-0.0,401.0781555175781,1.0,283.1499938964844,285.48248291015625,295.8993530273437,296.95428466796875,293.1499938964844,293.1499938964844,283.1499938964844,22873.46875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779710531234741,1.0,0.0,0.0,3.1855907440185547,3.185608386993408,6.771319362997019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.888671875,0.0,989.5482177734376,1895.4371337890625,0.0,3197.5634765625,0.7879849672317505,1.0,0.0,3.0,1.0,0.0
17994900,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.7784644365310669,0.2074321061372757,0.1868906766176223,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7631709575653076,0.1951025873422622,0.1855286061763763,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.7815610766410828,0.2096858769655227,0.1470625102519989,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7346460223197937,0.1728328466415405,0.1646661460399627,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.6885731220245361,0.1416351199150085,0.6431528925895691,286.08404541015625,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7231140136719,286.0838317871094,1.0,0.3257065117359161,1.0,1.0,0.0,1.0,-1.5930206775665283,1.593018651008606,2.0725024114653934e-06,1.2233824729919434,1.0,1.0,0.0,63.90272903442383,60.0,31446.126953125,-0.0,403.81878662109375,1.0,283.1499938964844,285.46893310546875,295.915283203125,296.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,23703.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814574480056763,1.0,0.0,0.0,3.242877721786499,3.2428958415985107,7.017048346824595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9990234375,0.0,1043.89990234375,1895.4371337890625,0.0,3230.237548828125,0.7991895079612732,1.0,0.0,3.0,1.0,0.0
17994960,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7890411019325256,0.2101279646158218,0.1892021596431732,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.7725415229797363,0.1970580518245697,0.1872594207525253,297.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7916905283927917,0.2120087891817093,0.1486020237207412,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865783691406,0.7428397536277771,0.1744325757026672,0.1660633385181427,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.6964104771614075,0.1424231529235839,0.6461185216903687,286.086669921875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7087707519531,286.0875244140625,1.0,0.3246764838695526,1.0,1.0,0.0,1.0,-1.6049615144729614,1.604959487915039,2.1020662188675487e-06,1.232893466949463,1.0,1.0,0.0,61.67897415161133,48.0,31769.509765625,-0.0,404.2698974609375,1.0,283.1499938964844,285.46466064453125,295.9334411621094,297.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,24263.4375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847126364707947,1.0,0.0,0.0,3.280954122543335,3.280972480773926,7.182797503446636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.71484375,0.0,1081.104248046875,1895.4371337890625,0.0,3260.72802734375,0.8112968802452087,1.0,0.0,3.0,1.0,0.0
17995020,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.8150823712348938,0.2150991708040237,0.1934242695569992,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.7968987226486206,0.2006871700286865,0.1904335170984268,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.8167352080345154,0.2162813991308212,0.1514023542404174,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.7646200060844421,0.1774098426103592,0.1686227023601532,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7165788412094116,0.143936425447464,0.6516577005386353,286.0909423828125,284.95001220703125,294.4646301269531,292.9384765625,294.4615783691406,297.6849670410156,286.092041015625,1.0,0.3212093710899353,1.0,1.0,0.0,1.0,-1.626924753189087,1.626922607421875,2.1571308934653644e-06,1.2503809928894043,1.0,1.0,0.0,56.05461502075195,48.0,32404.859375,-0.0,400.82122802734375,1.0,283.1499938964844,285.452880859375,295.970703125,297.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,25496.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905608057975769,1.0,0.0,0.0,3.3633086681365967,3.363327980041504,7.547910740868247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.38232421875,0.0,1164.5748291015625,1895.4371337890625,0.0,3315.45166015625,0.8284801840782166,1.0,0.0,3.0,1.0,0.0
17995080,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.8177539110183716,0.2155396342277526,0.1937950402498245,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.7995984554290771,0.2010094821453094,0.1907123625278473,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.8193182945251465,0.2166587263345718,0.1516471207141876,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.7671033143997192,0.1776748299598693,0.1688473969697952,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.7186800837516785,0.1440736055374145,0.6521479487419128,286.0922241210937,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6830139160156,286.09344482421875,1.0,0.3208024501800537,1.0,1.0,0.0,1.0,-1.6288583278656006,1.6288560628890991,2.162021473850473e-06,1.2519203424453735,1.0,1.0,0.0,55.46128845214844,36.0,32455.984375,-0.0,400.2377014160156,1.0,283.1499938964844,285.4530334472656,295.9740600585937,297.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,25572.171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891057550907135,1.0,0.0,0.0,3.368276834487915,3.3682963848114014,7.570226330244623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.33056640625,0.0,1169.743408203125,1895.4371337890625,0.0,3320.09619140625,0.832667350769043,1.0,0.0,3.0,1.0,0.0
17995140,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8578355312347412,0.2209241986274719,0.1983119696378708,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8379588723182678,0.2049507051706314,0.1941045373678207,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8585180640220642,0.2212576419115066,0.1546169221401214,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8058130741119385,0.1809179186820984,0.1715791076421737,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.7501827478408813,0.1457615196704864,0.6581036448478699,286.1012878417969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602478027344,286.1026611328125,1.0,0.3150534629821777,1.0,1.0,0.0,1.0,-1.6523486375808716,1.65234637260437,2.221983777417336e-06,1.270612359046936,1.0,1.0,0.0,47.4844856262207,25.0,33131.0859375,-0.0,390.8462219238281,1.0,283.1499938964844,285.4452209472656,296.01666259765625,297.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,26823.701171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972378373146057,1.0,0.0,0.0,3.4497158527374268,3.449736356735229,7.940720934129786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3203125,0.0,1256.6585693359375,1895.4371337890625,0.0,3377.823486328125,0.8526182770729065,1.0,0.0,3.0,1.0,0.0
