time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8578355312347412,0.2209241986274719,0.1983119696378708,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8379588723182678,0.2049507051706314,0.1941045373678207,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8585180640220642,0.2212576419115066,0.1546169221401214,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8058130741119385,0.1809179186820984,0.1715791076421737,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.7501827478408813,0.1457615196704864,0.6581036448478699,286.1012878417969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602478027344,286.1026611328125,1.0,0.3150534629821777,1.0,1.0,0.0,1.0,-1.6523486375808716,1.65234637260437,2.221983777417336e-06,1.270612359046936,1.0,1.0,0.0,47.4844856262207,25.0,33131.0859375,-0.0,390.8462219238281,1.0,283.1499938964844,285.4452209472656,296.01666259765625,297.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,26823.701171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972378373146057,1.0,0.0,0.0,3.4497158527374268,3.449736356735229,7.940720934129786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3203125,0.0,1256.6585693359375,1895.4371337890625,0.0,3377.823486328125,0.8526182770729065,1.0,0.0,3.0,1.0,0.0
17995260,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9255596399307252,0.2262377440929412,0.2027401626110077,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8991492390632629,0.2088317275047302,0.1974148750305175,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.92513507604599,0.2257619351148605,0.1575011759996414,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8618574738502502,0.184115931391716,0.1742426455020904,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034878373146057,0.1474341452121734,0.6638780236244202,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396789550781,286.1140441894531,1.0,0.3083354830741882,1.0,1.0,0.0,1.0,-1.6752338409423828,1.6752315759658811,2.281375373058836e-06,1.2888083457946775,1.0,1.0,0.0,38.614864349365234,25.0,33793.578125,-0.0,378.2505493164063,1.0,283.1499938964844,285.4400329589844,296.0595092773437,297.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,28030.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032367467880248,1.0,0.0,0.0,3.5264909267425537,3.526512384414673,8.298103466586326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.1455078125,0.0,1342.442626953125,1895.4371337890625,0.0,3433.736572265625,0.8714433312416077,1.0,0.0,3.0,1.0,0.0
17995320,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9255596399307252,0.2262377440929412,0.2027401626110077,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8991492390632629,0.2088317275047302,0.1974148750305175,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.92513507604599,0.2257619351148605,0.1575011759996414,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8618574738502502,0.184115931391716,0.1742426455020904,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034878373146057,0.1474341452121734,0.6638780236244202,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396789550781,286.1140441894531,1.0,0.3083354830741882,1.0,1.0,0.0,1.0,-1.6752338409423828,1.6752315759658811,2.281375373058836e-06,1.2888083457946775,1.0,1.0,0.0,38.614864349365234,25.0,33793.578125,-0.0,378.2505493164063,1.0,283.1499938964844,285.4400329589844,296.0595092773437,297.27203369140625,293.1499938964844,293.1499938964844,283.1499938964844,28030.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032367467880248,1.0,0.0,0.0,3.5264909267425537,3.526512384414673,8.298103466586326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.1455078125,0.0,1342.442626953125,1895.4371337890625,0.0,3433.736572265625,0.8714433312416077,1.0,0.0,3.0,1.0,0.0
17995380,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9967830181121826,0.2314735502004623,0.2063271552324295,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9751350283622742,0.2126146703958511,0.2007504254579544,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.996643364429474,0.2301480025053024,0.1603845804929733,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9321878552436828,0.1872320473194122,0.1769466251134872,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8607378005981445,0.1490489095449447,0.6699584126472473,286.12567138671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.12713623046875,1.0,0.304948478937149,1.0,1.0,0.0,1.0,-1.6977027654647827,1.6977003812789917,2.3406362288369564e-06,1.3066715002059937,1.0,1.0,0.0,32.48447036743164,43.0,34448.859375,-0.0,372.9209289550781,1.0,283.1499938964844,285.4369201660156,296.1022644042969,297.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,29207.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909030556678772,1.0,0.0,0.0,3.5997676849365234,3.599790096282959,8.646538276479987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.09619140625,0.0,1427.8775634765625,1895.4371337890625,0.0,3487.604736328125,0.8894222378730774,1.0,0.0,3.0,1.0,0.0
17995440,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9967830181121826,0.2314735502004623,0.2063271552324295,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9751350283622742,0.2126146703958511,0.2007504254579544,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.996643364429474,0.2301480025053024,0.1603845804929733,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.9321878552436828,0.1872320473194122,0.1769466251134872,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8607378005981445,0.1490489095449447,0.6699584126472473,286.12567138671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.12713623046875,1.0,0.304948478937149,1.0,1.0,0.0,1.0,-1.6977027654647827,1.6977003812789917,2.3406362288369564e-06,1.3066715002059937,1.0,1.0,0.0,32.48447036743164,43.0,34448.859375,-0.0,372.9209289550781,1.0,283.1499938964844,285.4369201660156,296.1022644042969,297.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,29207.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909030556678772,1.0,0.0,0.0,3.5997676849365234,3.599790096282959,8.646538276479987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.09619140625,0.0,1427.8775634765625,1895.4371337890625,0.0,3487.604736328125,0.8894222378730774,1.0,0.0,3.0,1.0,0.0
17995500,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.9738625884056092,0.2349525690078735,0.2103187590837478,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.9442158937454224,0.2145728319883346,0.2026869803667068,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9715285897254944,0.2329356968402862,0.1623518615961074,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.899272084236145,0.1887823194265365,0.1780451983213424,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8345367908477783,0.1497745215892791,0.6739501357078552,286.1119079589844,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6181030273437,286.10400390625,1.0,0.3055684268474579,1.0,1.0,0.0,1.0,-1.6758760213851929,1.6758737564086914,2.2827719021734083e-06,1.2890838384628296,1.0,1.0,0.0,34.9578742980957,43.0,34341.90625,-0.0,376.35357666015625,1.0,283.1499938964844,285.4071044921875,296.1221618652344,297.3869323730469,293.1499938964844,293.1499938964844,283.1499938964844,29925.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116520881652832,1.0,0.0,0.0,3.643732070922852,3.643754959106445,8.85903034486546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7294921875,0.0,1480.8358154296875,1895.4371337890625,0.0,3511.9296875,0.8974022269248962,1.0,0.0,3.0,1.0,0.0
17995560,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9922032356262208,0.2381849139928817,0.20662522315979,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9746389389038086,0.2163670808076858,0.204420268535614,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9972474575042723,0.2353628575801849,0.1639908552169799,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.9308486580848694,0.190276026725769,0.1798094063997268,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.8580917716026306,0.1505861580371856,0.6769547462463379,286.1256103515625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6110534667969,286.13134765625,1.0,0.3094517290592193,1.0,1.0,0.0,1.0,-1.7177703380584717,1.7177679538726809,2.394096327407169e-06,1.322413206100464,1.0,1.0,0.0,33.43586349487305,61.0,35037.7578125,-0.0,387.0279235839844,1.0,283.1499938964844,285.4287109375,296.1398620605469,297.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,30373.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136556386947632,1.0,0.0,0.0,3.6708884239196777,3.6709115505218506,8.991572713057394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.5390625,0.0,1514.1927490234375,1895.4371337890625,0.0,3530.498046875,0.9068764448165894,1.0,0.0,3.0,1.0,0.0
17995620,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685485839844,0.9589391946792604,0.2418288439512252,0.2170588672161102,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9252224564552308,0.2198231220245361,0.2078554928302765,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.9544987082481384,0.2386106699705124,0.1666367202997207,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.8835256099700928,0.1931121051311493,0.1827935576438903,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.818529486656189,0.1520125418901443,0.684596836566925,286.1685791015625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58648681640625,286.1697692871094,1.0,0.3206039667129516,1.0,1.0,0.0,1.0,-1.7519081830978394,1.7519057989120483,2.4874580049072392e-06,1.3497470617294312,1.0,1.0,0.0,39.29906845092773,79.0,35905.640625,-0.0,423.6904602050781,1.0,283.1499938964844,285.44512939453125,296.190185546875,297.52783203125,293.1499938964844,293.1499938964844,283.1499938964844,31520.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196550846099854,1.0,0.0,0.0,3.739549398422241,3.7395734786987305,9.3310785587164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.48974609375,0.0,1600.7574462890625,1895.4371337890625,0.0,3585.974853515625,0.9237340688705444,1.0,0.0,3.0,1.0,0.0
17995680,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685485839844,0.9589391946792604,0.2418288439512252,0.2170588672161102,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.9252224564552308,0.2198231220245361,0.2078554928302765,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.9544987082481384,0.2386106699705124,0.1666367202997207,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.8835256099700928,0.1931121051311493,0.1827935576438903,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.818529486656189,0.1520125418901443,0.684596836566925,286.1685791015625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.58648681640625,286.1697692871094,1.0,0.3206039667129516,1.0,1.0,0.0,1.0,-1.7519081830978394,1.7519057989120483,2.4874580049072392e-06,1.3497470617294312,1.0,1.0,0.0,39.29906845092773,79.0,35905.640625,-0.0,423.6904602050781,1.0,283.1499938964844,285.44512939453125,296.190185546875,297.52783203125,293.1499938964844,293.1499938964844,283.1499938964844,31520.318359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196550846099854,1.0,0.0,0.0,3.739549398422241,3.7395734786987305,9.3310785587164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.48974609375,0.0,1600.7574462890625,1895.4371337890625,0.0,3585.974853515625,0.9237340688705444,1.0,0.0,3.0,1.0,0.0
17995740,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.8914399147033691,0.2462984472513198,0.2212333381175995,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.8626006841659546,0.223108172416687,0.2113934308290481,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8867738246917725,0.2423439472913742,0.169455736875534,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8277312517166138,0.1957786828279495,0.1857460290193557,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.7637340426445007,0.1532035917043686,0.6920201182365417,286.18316650390625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5680236816406,286.18511962890625,1.0,0.3350646793842315,1.0,1.0,0.0,1.0,-1.7761751413345337,1.7761726379394531,2.554560524004046e-06,1.3687222003936768,1.0,1.0,0.0,49.90846252441406,97.0,36569.44140625,-0.0,470.5311584472656,1.0,283.1499938964844,285.44580078125,296.2333068847656,297.61328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258622527122498,1.0,0.0,0.0,3.805802583694458,3.805827379226685,9.664641993367695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.50830078125,0.0,1687.355224609375,1895.4371337890625,0.0,3643.1572265625,0.9400091171264648,1.0,0.0,3.0,1.0,0.0
17995800,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.8914399147033691,0.2462984472513198,0.2212333381175995,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.8626006841659546,0.223108172416687,0.2113934308290481,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8867738246917725,0.2423439472913742,0.169455736875534,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8277312517166138,0.1957786828279495,0.1857460290193557,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.7637340426445007,0.1532035917043686,0.6920201182365417,286.18316650390625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5680236816406,286.18511962890625,1.0,0.3350646793842315,1.0,1.0,0.0,1.0,-1.7761751413345337,1.7761726379394531,2.554560524004046e-06,1.3687222003936768,1.0,1.0,0.0,49.90846252441406,97.0,36569.44140625,-0.0,470.5311584472656,1.0,283.1499938964844,285.44580078125,296.2333068847656,297.61328125,293.1499938964844,293.1499938964844,283.1499938964844,32647.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258622527122498,1.0,0.0,0.0,3.805802583694458,3.805827379226685,9.664641993367695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.50830078125,0.0,1687.355224609375,1895.4371337890625,0.0,3643.1572265625,0.9400091171264648,1.0,0.0,3.0,1.0,0.0
17995860,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8442003130912781,0.2507113814353943,0.2256855070590973,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.8180102705955505,0.2262297719717025,0.214879885315895,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.839327871799469,0.2459222674369812,0.1723488867282867,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.7829349637031555,0.1982948184013366,0.1886596232652664,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.723023533821106,0.1542523354291916,0.6992635726928711,286.2027893066406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2047424316406,1.0,0.3516949415206909,1.0,1.0,0.0,1.0,-1.8013771772384644,1.8013745546340942,2.625632987474092e-06,1.3886104822158811,1.0,1.0,0.0,63.192779541015625,85.0,37262.421875,-0.0,527.2266845703125,1.0,283.1499938964844,285.44976806640625,296.2737731933594,297.69610595703125,293.1499938964844,293.1499938964844,283.04998779296875,33777.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316281080245972,1.0,0.0,0.0,3.8711400032043457,3.8711657524108887,9.999332633015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.251953125,0.0,1775.7608642578125,1895.4371337890625,0.0,3696.055419921875,0.9550564289093018,1.0,0.0,3.0,1.0,0.0
17995920,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8442003130912781,0.2507113814353943,0.2256855070590973,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.8180102705955505,0.2262297719717025,0.214879885315895,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.839327871799469,0.2459222674369812,0.1723488867282867,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024841308594,0.7829349637031555,0.1982948184013366,0.1886596232652664,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.723023533821106,0.1542523354291916,0.6992635726928711,286.2027893066406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2047424316406,1.0,0.3516949415206909,1.0,1.0,0.0,1.0,-1.8013771772384644,1.8013745546340942,2.625632987474092e-06,1.3886104822158811,1.0,1.0,0.0,63.192779541015625,85.0,37262.421875,-0.0,527.2266845703125,1.0,283.1499938964844,285.44976806640625,296.2737731933594,297.69610595703125,293.1499938964844,293.1499938964844,283.04998779296875,33777.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316281080245972,1.0,0.0,0.0,3.8711400032043457,3.8711657524108887,9.999332633015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.251953125,0.0,1775.7608642578125,1895.4371337890625,0.0,3696.055419921875,0.9550564289093018,1.0,0.0,3.0,1.0,0.0
17995980,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8325807452201843,0.2547846734523773,0.2296318709850311,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8053713440895081,0.2290675789117813,0.2178515940904617,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8270896673202515,0.2491730600595474,0.1748401969671249,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7701075673103333,0.2005568891763687,0.1910806745290756,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7104370594024658,0.1550788134336471,0.7042771577835083,286.1502990722656,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1510925292969,1.0,0.3591046929359436,1.0,1.0,0.0,1.0,-1.8216073513031008,1.8216047286987305,2.683589627849869e-06,1.4046188592910769,1.0,1.0,0.0,69.07148742675781,73.0,38191.078125,-0.0,559.0067749023438,1.0,283.05126953125,285.3766784667969,296.32568359375,297.818115234375,293.1499938964844,293.1499938964844,282.75,34729.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405054450035096,1.0,0.0,0.0,3.925278902053833,3.925305366516113,1.0280974720444649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.8623046875,0.0,1851.311279296875,1895.4371337890625,0.0,3777.03955078125,0.9662691354751588,1.0,0.0,3.0,1.0,0.0
17996040,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8325807452201843,0.2547846734523773,0.2296318709850311,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8053713440895081,0.2290675789117813,0.2178515940904617,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8270896673202515,0.2491730600595474,0.1748401969671249,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7701075673103333,0.2005568891763687,0.1910806745290756,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7104370594024658,0.1550788134336471,0.7042771577835083,286.1502990722656,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1510925292969,1.0,0.3591046929359436,1.0,1.0,0.0,1.0,-1.8216073513031008,1.8216047286987305,2.683589627849869e-06,1.4046188592910769,1.0,1.0,0.0,69.07148742675781,73.0,38191.078125,-0.0,559.0067749023438,1.0,283.05126953125,285.3766784667969,296.32568359375,297.818115234375,293.1499938964844,293.1499938964844,282.75,34729.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405054450035096,1.0,0.0,0.0,3.925278902053833,3.925305366516113,1.0280974720444649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.8623046875,0.0,1851.311279296875,1895.4371337890625,0.0,3777.03955078125,0.9662691354751588,1.0,0.0,3.0,1.0,0.0
17996100,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8333053588867188,0.2565720081329345,0.2313665300607681,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.8056669235229492,0.230302020907402,0.2191202938556671,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.827441394329071,0.2505808472633362,0.1759102940559387,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.7702441811561584,0.2015248090028762,0.1920884847640991,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.7098438739776611,0.1553542017936706,0.7058963775634766,286.0166320800781,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.99853515625,1.0,0.3605377972126007,1.0,1.0,0.0,1.0,-1.829655408859253,1.8296526670455933,2.7068572308053263e-06,1.4109885692596436,1.0,1.0,0.0,69.70516967773438,73.0,39384.93359375,-0.0,566.5220336914062,1.0,282.7922058105469,285.1976928710937,296.38232421875,298.0220031738281,293.1499938964844,293.1499938964844,282.75,35017.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949938416481018,1.0,0.0,0.0,3.941539287567138,3.941565990447998,1.036632966133766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.9189453125,0.0,1874.4140625,1895.4371337890625,0.0,3862.4072265625,0.9701374173164368,1.0,0.0,3.0,1.0,0.0
17996160,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8364717364311218,0.2581074833869934,0.232806459069252,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.8085635304450989,0.2313425838947296,0.2201548218727111,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.830242931842804,0.2517666816711426,0.1767815798521042,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7728626132011414,0.2023189067840576,0.1928836554288864,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.7115345597267151,0.1554771661758422,0.7066319584846497,285.95318603515625,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106506347656,285.9523620605469,1.0,0.3607175946235657,1.0,1.0,0.0,1.0,-1.8355133533477783,1.8355106115341189,2.723887291722349e-06,1.4156392812728882,1.0,1.0,0.0,69.28598022460938,61.0,39631.83984375,-0.0,569.2769775390625,1.0,282.7540588378906,285.15087890625,296.3869323730469,297.9949951171875,293.1499938964844,293.1499938964844,282.45001220703125,35240.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552767276763916,1.0,0.0,0.0,3.954054832458496,3.954081773757935,1.0432265753479442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.40478515625,0.0,1892.326416015625,1895.4371337890625,0.0,3910.372314453125,0.9731147885322572,1.0,0.0,3.0,1.0,0.0
17996220,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8497222065925598,0.2607870697975158,0.2351903170347213,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8207512497901917,0.2330729365348816,0.2217604517936706,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8425828814506531,0.2537572085857391,0.178154706954956,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7848873734474182,0.203589454293251,0.1940460056066513,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7205440402030945,0.155432716012001,0.7062184810638428,285.7507019042969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.7493591308594,1.0,0.3581956326961517,1.0,1.0,0.0,1.0,-1.8428553342819207,1.8428525924682613,2.7453331767901545e-06,1.4214770793914795,1.0,1.0,0.0,65.92774200439453,49.0,40942.32421875,-0.0,563.860107421875,1.0,282.457275390625,284.9237060546875,296.4182434082031,298.1119079589844,293.1499938964844,293.1499938964844,282.1499938964844,35547.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682037830352784,1.0,0.0,0.0,3.971247673034668,3.9712748527526855,1.052318566507893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.18603515625,0.0,1917.1182861328125,1895.4371337890625,0.0,4025.368408203125,0.9772045612335204,1.0,0.0,3.0,1.0,0.0
17996280,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8497222065925598,0.2607870697975158,0.2351903170347213,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8207512497901917,0.2330729365348816,0.2217604517936706,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8425828814506531,0.2537572085857391,0.178154706954956,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7848873734474182,0.203589454293251,0.1940460056066513,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7205440402030945,0.155432716012001,0.7062184810638428,285.7507019042969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855041503906,285.7493591308594,1.0,0.3581956326961517,1.0,1.0,0.0,1.0,-1.8428553342819207,1.8428525924682613,2.7453331767901545e-06,1.4214770793914795,1.0,1.0,0.0,65.92774200439453,49.0,40942.32421875,-0.0,563.860107421875,1.0,282.457275390625,284.9237060546875,296.4182434082031,298.1119079589844,293.1499938964844,293.1499938964844,282.1499938964844,35547.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682037830352784,1.0,0.0,0.0,3.971247673034668,3.9712748527526855,1.052318566507893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.18603515625,0.0,1917.1182861328125,1895.4371337890625,0.0,4025.368408203125,0.9772045612335204,1.0,0.0,3.0,1.0,0.0
17996340,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.8731885552406311,0.2630922496318817,0.2371085286140442,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.8413792252540588,0.2344486862421035,0.2229003012180328,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.864771842956543,0.255365639925003,0.1791632324457168,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8062013983726501,0.2045377194881439,0.1947758197784423,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7365822196006775,0.1550941616296768,0.7038848996162415,285.54058837890625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.5386047363281,1.0,0.3527280986309051,1.0,1.0,0.0,1.0,-1.8458153009414675,1.845812559127808,2.7540338578546653e-06,1.4238502979278564,1.0,1.0,0.0,60.035247802734375,37.0,42170.51171875,0.0,547.3983154296875,1.0,282.15655517578125,284.6903991699219,296.447265625,298.2184143066406,293.1499938964844,293.1499938964844,281.8500061035156,35730.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790520668029784,1.0,0.0,0.0,3.9814724922180176,3.981499671936035,1.0577442708381568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.4267578125,0.0,1931.96435546875,1895.4371337890625,0.0,4120.47802734375,0.9796366095542908,1.0,0.0,3.0,1.0,0.0
17996400,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.8731885552406311,0.2630922496318817,0.2371085286140442,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.8413792252540588,0.2344486862421035,0.2229003012180328,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.864771842956543,0.255365639925003,0.1791632324457168,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8062013983726501,0.2045377194881439,0.1947758197784423,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7365822196006775,0.1550941616296768,0.7038848996162415,285.54058837890625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.5386047363281,1.0,0.3527280986309051,1.0,1.0,0.0,1.0,-1.8458153009414675,1.845812559127808,2.7540338578546653e-06,1.4238502979278564,1.0,1.0,0.0,60.035247802734375,37.0,42170.51171875,0.0,547.3983154296875,1.0,282.15655517578125,284.6903991699219,296.447265625,298.2184143066406,293.1499938964844,293.1499938964844,281.8500061035156,35730.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790520668029784,1.0,0.0,0.0,3.9814724922180176,3.981499671936035,1.0577442708381568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.4267578125,0.0,1931.96435546875,1895.4371337890625,0.0,4120.47802734375,0.9796366095542908,1.0,0.0,3.0,1.0,0.0
17996460,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8993857502937317,0.264593094587326,0.2383319288492202,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.8646774888038635,0.2352823317050933,0.2235375791788101,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.8899233341217041,0.2563508749008178,0.1797474324703216,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.8278980851173401,0.2050763964653015,0.1951253563165664,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.754925549030304,0.1546897739171981,0.70127272605896,285.3422241210937,284.95001220703125,295.39764404296875,293.4329833984375,295.3957214355469,297.4409484863281,285.3363342285156,1.0,0.3472275137901306,1.0,1.0,0.0,1.0,-1.846035838127136,1.846032977104187,2.754716433628346e-06,1.4240517616271973,1.0,1.0,0.0,54.458152770996094,37.0,43274.77734375,0.0,530.0199584960938,1.0,281.8666687011719,284.4677734375,296.4828186035156,298.3443908691406,293.1499938964844,293.1499938964844,281.8500061035156,35817.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876267313957214,1.0,0.0,0.0,3.986309051513672,3.986336469650269,1.060315753420582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.89404296875,0.0,1939.013916015625,1895.4371337890625,0.0,4194.65771484375,0.9807869791984558,1.0,0.0,3.0,1.0,0.0
17996520,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.9104748368263244,0.2650876641273498,0.238675832748413,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8745673894882202,0.235543668270111,0.2236955910921096,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9003865718841553,0.2566662132740021,0.1798972338438034,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.8365939259529114,0.205241709947586,0.1951934993267059,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.7628034949302673,0.1545369327068328,0.7001886963844299,285.32763671875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4347229003906,285.32525634765625,1.0,0.3451410233974457,1.0,1.0,0.0,1.0,-1.8455986976623533,1.8455959558486936,2.75344382316689e-06,1.423711180686951,1.0,1.0,0.0,52.41897964477539,25.0,43327.359375,0.0,523.3165283203125,1.0,281.8565979003906,284.4560546875,296.4775695800781,298.32049560546875,293.1499938964844,293.1499938964844,281.54998779296875,35839.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881916642189026,1.0,0.0,0.0,3.987542152404785,3.987569570541382,1.0609718401610737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.51123046875,0.0,1940.813720703125,1895.4371337890625,0.0,4199.51171875,0.9810802936553956,1.0,0.0,3.0,1.0,0.0
17996580,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9726508259773254,0.2667916715145111,0.2399433851242065,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9316820502281188,0.2363876849412918,0.2242100834846496,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.961785614490509,0.2577010095119476,0.1804120242595672,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8861436247825623,0.2057389765977859,0.1953697055578231,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8074465394020081,0.1538003832101822,0.695463240146637,285.1112670898437,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1092834472656,1.0,0.3360024690628052,1.0,1.0,0.0,1.0,-1.8428955078125,1.8428927659988403,2.745579195106984e-06,1.4216035604476929,1.0,1.0,0.0,43.66863632202149,28.0,44428.4375,0.0,494.0439147949219,1.0,281.55718994140625,284.2203369140625,296.50994873046875,298.4186096191406,293.1499938964844,293.1499938964844,281.25,35904.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961397051811218,1.0,0.0,0.0,3.99116325378418,3.991190910339356,1.0628997415551569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.37890625,0.0,1946.1060791015625,1895.4371337890625,0.0,4267.35986328125,0.9819415211677552,1.0,0.0,3.0,1.0,0.0
17996640,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9726508259773254,0.2667916715145111,0.2399433851242065,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9316820502281188,0.2363876849412918,0.2242100834846496,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.961785614490509,0.2577010095119476,0.1804120242595672,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8861436247825623,0.2057389765977859,0.1953697055578231,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8074465394020081,0.1538003832101822,0.695463240146637,285.1112670898437,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100341796875,285.1092834472656,1.0,0.3360024690628052,1.0,1.0,0.0,1.0,-1.8428955078125,1.8428927659988403,2.745579195106984e-06,1.4216035604476929,1.0,1.0,0.0,43.66863632202149,28.0,44428.4375,0.0,494.0439147949219,1.0,281.55718994140625,284.2203369140625,296.50994873046875,298.4186096191406,293.1499938964844,293.1499938964844,281.25,35904.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961397051811218,1.0,0.0,0.0,3.99116325378418,3.991190910339356,1.0628997415551569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.37890625,0.0,1946.1060791015625,1895.4371337890625,0.0,4267.35986328125,0.9819415211677552,1.0,0.0,3.0,1.0,0.0
17996700,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9947584271430968,0.2675783634185791,0.2405748069286346,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9590425491333008,0.2367455810308456,0.2244606167078018,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9855323433876038,0.2581560611724853,0.1806671172380447,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9101263284683228,0.2059386521577835,0.1954650580883026,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8264601230621338,0.1533894091844558,0.6931555271148682,284.9591979980469,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983764648437,284.9400634765625,1.0,0.3331229388713836,1.0,1.0,0.0,1.0,-1.841603398323059,1.8416006565094,2.741789558058372e-06,1.4205702543258667,0.9904254078865052,0.9904254078865052,0.0,40.683067321777344,28.0,45426.8125,0.0,483.8356323242188,1.0,281.291748046875,284.0290832519531,296.5489807128906,298.5787353515625,293.1499938964844,293.1499938964844,281.25,35995.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991657972335816,3.991685390472412,1.0631631539581576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.67724609375,0.0,1947.4981689453125,1895.4371337890625,0.0,4300.0,0.9820090532302856,1.0,0.0,3.0,1.0,0.0
17996760,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9984943270683287,0.2689155638217926,0.2394216954708099,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9660448431968688,0.2369934618473053,0.2246957868337631,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9912869930267334,0.2585194706916809,0.1809007376432418,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.917242467403412,0.2060404568910598,0.1955597847700119,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8308145999908447,0.1528961062431335,0.6909215450286865,284.8975830078125,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3880920410156,284.8969421386719,1.0,0.3305956125259399,1.0,1.0,0.0,1.0,-1.8292075395584104,1.829204797744751,2.706888608372537e-06,1.4116203784942627,0.9383748173713684,0.9383748173713684,0.0,39.708744049072266,46.0,45195.68359375,0.0,475.1165466308594,1.0,281.2560119628906,283.9951171875,296.5528869628906,298.5159912109375,293.1499938964844,293.1499938964844,280.95001220703125,38027.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.943352460861206,3.9433798789978014,1.037586912389088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.5986328125,0.0,1901.075927734375,1895.4371337890625,0.0,4300.0,0.971908450126648,1.0,0.0,3.0,1.0,0.0
17996820,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9985682964324952,0.2710092067718506,0.2435051649808883,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9614346623420716,0.2376592308282852,0.2252706438302993,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.987713098526001,0.2593749463558197,0.1814681887626648,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.912001371383667,0.2063990831375122,0.1958531737327575,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8250869512557983,0.1520631462335586,0.6870169043540955,284.85528564453125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3700561523437,284.8700866699219,1.0,0.3335196673870086,1.0,1.0,0.0,1.0,-1.8404667377471924,1.8404639959335327,2.738177499850281e-06,1.4194543361663818,0.8294206857681274,0.8294206857681274,0.0,40.52313995361328,64.0,45605.0859375,0.0,482.51312255859375,1.0,280.95654296875,283.97711181640625,296.5945129394531,298.56597900390625,293.1499938964844,293.1499938964844,281.25,44267.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5966274738311768,3.596652269363404,8.631458285890403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.94677734375,0.0,1535.546875,1895.4371337890625,0.0,4300.0,0.9011955261230468,1.0,0.0,3.0,1.0,0.0
17996880,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9985682964324952,0.2710092067718506,0.2435051649808883,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9614346623420716,0.2376592308282852,0.2252706438302993,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.987713098526001,0.2593749463558197,0.1814681887626648,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.912001371383667,0.2063990831375122,0.1958531737327575,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8250869512557983,0.1520631462335586,0.6870169043540955,284.85528564453125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3700561523437,284.8700866699219,1.0,0.3335196673870086,1.0,1.0,0.0,1.0,-1.8404667377471924,1.8404639959335327,2.738177499850281e-06,1.4194543361663818,0.8294206857681274,0.8294206857681274,0.0,40.52313995361328,64.0,45605.0859375,0.0,482.51312255859375,1.0,280.95654296875,283.97711181640625,296.5945129394531,298.56597900390625,293.1499938964844,293.1499938964844,281.25,44267.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5966274738311768,3.596652269363404,8.631458285890403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.94677734375,0.0,1535.546875,1895.4371337890625,0.0,4300.0,0.9011955261230468,1.0,0.0,3.0,1.0,0.0
17996940,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9755871891975404,0.2719364464282989,0.2444804459810257,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9312658905982972,0.2385008335113525,0.2260087132453918,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9618989825248718,0.2604283392429352,0.1821305006742477,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8849655389785767,0.2070107161998748,0.1963978111743927,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8013139963150024,0.1519029140472412,0.6863378286361694,285.03875732421875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3625183105469,285.0482177734375,1.0,0.3375318944454193,1.0,1.0,0.0,1.0,-1.8428356647491453,1.8428329229354856,2.745162191786221e-06,1.4213780164718628,0.9510455131530762,0.9510455131530762,0.0,44.04674911499024,64.0,45270.74609375,0.0,495.193115234375,1.0,281.2108764648437,284.152587890625,296.5534362792969,298.3992919921875,293.1499938964844,293.1499938964844,281.25,34607.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951226115226746,1.0,0.0,0.0,3.6699490547180176,3.669972896575928,8.986971238300612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.80078125,0.0,1545.0037841796875,1895.4371337890625,0.0,4258.7255859375,0.9112780094146729,1.0,0.0,3.0,1.0,0.0
17997000,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9529738426208496,0.2730143964290619,0.2454711347818374,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.906805455684662,0.2392914295196533,0.2268529087305069,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9376993179321288,0.261383056640625,0.182874247431755,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8642748594284058,0.2076113820075988,0.1970640867948532,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7815443873405457,0.1518881618976593,0.6867321133613586,285.05126953125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35943603515625,285.04913330078125,1.0,0.3416898548603058,1.0,1.0,0.0,1.0,-1.8472038507461548,1.8472009897232056,2.757836000455427e-06,1.4247543811798096,0.988803207874298,0.988803207874298,0.0,47.51068115234375,82.0,45550.57421875,0.0,508.9625854492188,1.0,281.24298095703125,284.14337158203125,296.5793151855469,298.4790344238281,293.1499938964844,293.1499938964844,280.95001220703125,32614.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932698011398317,1.0,0.0,0.0,3.756359100341797,3.756383419036865,9.415155091119232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.8935546875,0.0,1628.6778564453125,1895.4371337890625,0.0,4242.9599609375,0.9268271327018738,1.0,0.0,3.0,1.0,0.0
17997060,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8947442770004272,0.2745772898197174,0.2475090771913528,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8559620380401611,0.2404156327247619,0.2285341322422027,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8814519047737122,0.2626751661300659,0.1842736601829528,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8186029195785522,0.208396777510643,0.1983993500471115,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7376632690429688,0.1514365077018737,0.6873136758804321,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.89532470703125,1.0,0.3534599244594574,1.0,1.0,0.0,1.0,-1.8556549549102783,1.8556522130966189,2.78253787655558e-06,1.4313480854034424,0.8718845844268799,0.8718845844268799,0.0,58.19840621948242,100.0,46496.44140625,0.0,548.3756103515625,1.0,280.9564208984375,283.9798278808594,296.67633056640625,298.6980285644531,293.1499938964844,293.1499938964844,281.25,39104.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669153213500977,3.669178009033203,8.983074053503515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.7412109375,0.0,1577.9287109375,1895.4371337890625,0.0,4300.0,0.9116319417953492,1.0,0.0,3.0,1.0,0.0
