time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8947442770004272,0.2745772898197174,0.2475090771913528,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8559620380401611,0.2404156327247619,0.2285341322422027,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8814519047737122,0.2626751661300659,0.1842736601829528,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8186029195785522,0.208396777510643,0.1983993500471115,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7376632690429688,0.1514365077018737,0.6873136758804321,284.888671875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3455810546875,284.89532470703125,1.0,0.3534599244594574,1.0,1.0,0.0,1.0,-1.8556549549102783,1.8556522130966189,2.78253787655558e-06,1.4313480854034424,0.8718845844268799,0.8718845844268799,0.0,58.19840621948242,100.0,46496.44140625,0.0,548.3756103515625,1.0,280.9564208984375,283.9798278808594,296.67633056640625,298.6980285644531,293.1499938964844,293.1499938964844,281.25,39104.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669153213500977,3.669178009033203,8.983074053503515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.7412109375,0.0,1577.9287109375,1895.4371337890625,0.0,4300.0,0.9116319417953492,1.0,0.0,3.0,1.0,0.0
17997180,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8511835932731628,0.2769451737403869,0.2498402744531631,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8162676095962524,0.2419053316116333,0.2302823066711425,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8390130400657654,0.2644431889057159,0.1857300400733947,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7779914736747742,0.2094995379447937,0.1998033076524734,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7011092901229858,0.1512069255113601,0.6881667375564575,285.0762634277344,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3383178710937,285.0756225585937,1.0,0.3674366474151611,1.0,1.0,0.0,1.0,-1.8650081157684328,1.865005254745484,2.8098656912334263e-06,1.4385287761688232,1.0,1.0,0.0,71.46720886230469,88.0,46376.32421875,0.0,596.9837646484375,1.0,281.2431945800781,284.1536560058594,296.671875,298.6219482421875,293.1499938964844,293.1499938964844,280.95001220703125,32662.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994495689868927,1.0,0.0,0.0,3.808648109436035,3.808673143386841,9.67909954852075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.39990234375,0.0,1690.87939453125,1895.4371337890625,0.0,4253.39599609375,0.9383264780044556,1.0,0.0,3.0,1.0,0.0
17997240,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8511835932731628,0.2769451737403869,0.2498402744531631,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8162676095962524,0.2419053316116333,0.2302823066711425,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8390130400657654,0.2644431889057159,0.1857300400733947,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7779914736747742,0.2094995379447937,0.1998033076524734,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7011092901229858,0.1512069255113601,0.6881667375564575,285.0762634277344,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3383178710937,285.0756225585937,1.0,0.3674366474151611,1.0,1.0,0.0,1.0,-1.8650081157684328,1.865005254745484,2.8098656912334263e-06,1.4385287761688232,1.0,1.0,0.0,71.46720886230469,88.0,46376.32421875,0.0,596.9837646484375,1.0,281.2431945800781,284.1536560058594,296.671875,298.6219482421875,293.1499938964844,293.1499938964844,280.95001220703125,32662.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994495689868927,1.0,0.0,0.0,3.808648109436035,3.808673143386841,9.67909954852075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.39990234375,0.0,1690.87939453125,1895.4371337890625,0.0,4253.39599609375,0.9383264780044556,1.0,0.0,3.0,1.0,0.0
17997300,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.842771589756012,0.2778556644916534,0.2509991824626922,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8078125715255737,0.2425152063369751,0.2311246395111084,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8306987285614014,0.2651345133781433,0.1864364296197891,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7695276737213135,0.2099397629499435,0.200468048453331,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6923595070838928,0.1510268449783325,0.688392162322998,284.93310546875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33355712890625,284.91436767578125,1.0,0.3707937002182007,1.0,1.0,0.0,1.0,-1.8693329095840447,1.869330048561096,2.822650003508897e-06,1.441918134689331,0.9510276913642884,0.9510276913642884,0.0,75.13214874267578,88.0,47500.94921875,0.0,611.7569580078125,1.0,280.9934997558594,283.9686584472656,296.7482604980469,298.8731689453125,293.1499938964844,293.1499938964844,280.95001220703125,34293.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.838515996932984,3.8385415077209473,9.83150471256522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.00146484375,0.0,1739.76123046875,1895.4371337890625,0.0,4300.0,0.9454094767570496,1.0,0.0,3.0,1.0,0.0
17997360,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8388454914093018,0.2784090936183929,0.2516758441925049,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8036202788352966,0.2428816854953766,0.2316300570964813,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8267580270767212,0.2655357122421264,0.1868437677621841,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7655031681060791,0.2101669758558273,0.200831800699234,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6877293586730957,0.150677278637886,0.6874699592590332,284.8901062011719,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3258056640625,284.8934936523437,1.0,0.3724765181541443,1.0,1.0,0.0,1.0,-1.870574116706848,1.870571255683899,2.8262973046366824e-06,1.4428706169128418,0.9050809741020204,0.9050809741020204,0.0,77.00224304199219,76.0,47465.78515625,0.0,618.6144409179688,1.0,280.9562072753906,283.9562683105469,296.77410888671875,298.8555908203125,293.1499938964844,293.1499938964844,280.6499938964844,37699.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7775087356567374,3.777534246444702,9.521475021756488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.55224609375,0.0,1692.8663330078125,1895.4371337890625,0.0,4300.0,0.9345086812973022,1.0,0.0,3.0,1.0,0.0
17997420,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8401899933815002,0.279563695192337,0.2526471614837646,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8046966195106506,0.2435571998357772,0.232250690460205,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.827786386013031,0.266314297914505,0.1873612254858017,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7662830948829651,0.2105698883533477,0.2011972069740295,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6867974400520325,0.1499102413654327,0.6840127110481262,284.8681030273437,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3115539550781,284.8804016113281,1.0,0.3718783855438232,1.0,1.0,0.0,1.0,-1.869395732879639,1.8693928718566888,2.822667511281906e-06,1.4418455362319946,0.8135666847229004,0.8135666847229004,0.0,76.8386459350586,64.0,47669.14453125,0.0,617.2327880859375,1.0,280.6578063964844,283.9503173828125,296.8335876464844,298.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,43355.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453053951263428,3.453077554702759,7.956096510497446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.9375,0.0,1376.962646484375,1895.4371337890625,0.0,4300.0,0.8692622184753418,1.0,0.0,3.0,1.0,0.0
17997480,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8401899933815002,0.279563695192337,0.2526471614837646,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8046966195106506,0.2435571998357772,0.232250690460205,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.827786386013031,0.266314297914505,0.1873612254858017,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7662830948829651,0.2105698883533477,0.2011972069740295,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6867974400520325,0.1499102413654327,0.6840127110481262,284.8681030273437,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3115539550781,284.8804016113281,1.0,0.3718783855438232,1.0,1.0,0.0,1.0,-1.869395732879639,1.8693928718566888,2.822667511281906e-06,1.4418455362319946,0.8135666847229004,0.8135666847229004,0.0,76.8386459350586,64.0,47669.14453125,0.0,617.2327880859375,1.0,280.6578063964844,283.9503173828125,296.8335876464844,298.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,43355.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453053951263428,3.453077554702759,7.956096510497446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.9375,0.0,1376.962646484375,1895.4371337890625,0.0,4300.0,0.8692622184753418,1.0,0.0,3.0,1.0,0.0
17997540,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8544335961341858,0.2819906175136566,0.2543927133083343,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179851770401001,0.2450538128614425,0.2332827597856521,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8409745693206787,0.2680874168872833,0.1882950216531753,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7790995240211487,0.2117082327604293,0.2019094079732895,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971670389175415,0.1497264504432678,0.6815938949584961,285.0289611816406,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30889892578125,285.0257873535156,1.0,0.367707222700119,1.0,1.0,0.0,1.0,-1.8717989921569824,1.8717961311340328,2.829595132425311e-06,1.4435909986495972,0.9450414180755616,0.9450414180755616,0.0,72.23247528076172,52.0,47622.46484375,0.0,604.309326171875,1.0,280.94158935546875,284.08465576171875,296.8131103515625,298.8463439941406,293.1499938964844,293.1499938964844,280.6499938964844,32473.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978781342506408,1.0,0.0,0.0,3.624513626098633,3.6245367527008057,8.765824190959393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.875,0.0,1478.79541015625,1895.4371337890625,0.0,4282.0849609375,0.8969566226005554,1.0,0.0,3.0,1.0,0.0
17997600,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8544335961341858,0.2819906175136566,0.2543927133083343,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179851770401001,0.2450538128614425,0.2332827597856521,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8409745693206787,0.2680874168872833,0.1882950216531753,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7790995240211487,0.2117082327604293,0.2019094079732895,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971670389175415,0.1497264504432678,0.6815938949584961,285.0289611816406,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30889892578125,285.0257873535156,1.0,0.367707222700119,1.0,1.0,0.0,1.0,-1.8717989921569824,1.8717961311340328,2.829595132425311e-06,1.4435909986495972,0.9450414180755616,0.9450414180755616,0.0,72.23247528076172,52.0,47622.46484375,0.0,604.309326171875,1.0,280.94158935546875,284.08465576171875,296.8131103515625,298.8463439941406,293.1499938964844,293.1499938964844,280.6499938964844,32473.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978781342506408,1.0,0.0,0.0,3.624513626098633,3.6245367527008057,8.765824190959393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.875,0.0,1478.79541015625,1895.4371337890625,0.0,4282.0849609375,0.8969566226005554,1.0,0.0,3.0,1.0,0.0
17997660,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8780633807182312,0.2834344804286957,0.255701869726181,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.838762640953064,0.2460597306489944,0.2341319620609283,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8631942868232727,0.2691841721534729,0.1890186369419098,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006339073181152,0.2124450802803039,0.202479749917984,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7150179743766785,0.1493071168661117,0.6789183616638184,284.8938293457031,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001403808594,284.9022216796875,1.0,0.3611652255058288,1.0,1.0,0.0,1.0,-1.8727362155914309,1.8727333545684808,2.8323840979282977e-06,1.4443328380584717,0.8359511494636536,0.8359511494636536,0.0,65.3146743774414,40.0,48250.703125,0.0,582.9279174804688,1.0,280.65771484375,283.959228515625,296.9117126464844,299.0437927246094,293.1499938964844,293.1499938964844,280.95001220703125,39922.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4868381023406982,3.486861228942871,8.112540399451973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.5146484375,0.0,1387.1434326171875,1895.4371337890625,0.0,4300.0,0.8724409341812134,1.0,0.0,3.0,1.0,0.0
17997720,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8780633807182312,0.2834344804286957,0.255701869726181,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.838762640953064,0.2460597306489944,0.2341319620609283,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8631942868232727,0.2691841721534729,0.1890186369419098,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8006339073181152,0.2124450802803039,0.202479749917984,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7150179743766785,0.1493071168661117,0.6789183616638184,284.8938293457031,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001403808594,284.9022216796875,1.0,0.3611652255058288,1.0,1.0,0.0,1.0,-1.8727362155914309,1.8727333545684808,2.8323840979282977e-06,1.4443328380584717,0.8359511494636536,0.8359511494636536,0.0,65.3146743774414,40.0,48250.703125,0.0,582.9279174804688,1.0,280.65771484375,283.959228515625,296.9117126464844,299.0437927246094,293.1499938964844,293.1499938964844,280.95001220703125,39922.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4868381023406982,3.486861228942871,8.112540399451973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.5146484375,0.0,1387.1434326171875,1895.4371337890625,0.0,4300.0,0.8724409341812134,1.0,0.0,3.0,1.0,0.0
17997780,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.916363000869751,0.2856703996658325,0.2571332156658172,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8721849918365479,0.2475251704454422,0.2350031733512878,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8991844058036804,0.2708636224269867,0.1897855401039123,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.831948459148407,0.2135919034481048,0.2030684202909469,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7405067086219788,0.1491926163434982,0.6762092113494873,285.04443359375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2980041503906,285.0402526855469,1.0,0.35295569896698,1.0,1.0,0.0,1.0,-1.8738720417022705,1.8738691806793213,2.835685563695733e-06,1.4451735019683838,0.9733601212501526,0.9733601212501526,0.0,56.664493560791016,28.0,48199.44140625,0.0,556.1393432617188,1.0,280.9421691894531,284.0875549316406,296.90362548828125,298.9714050292969,293.1499938964844,293.1499938964844,280.6499938964844,31664.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977485537528992,1.0,0.0,0.0,3.667064428329468,3.667088031768799,8.972849627753021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.71533203125,0.0,1519.6444091796875,1895.4371337890625,0.0,4280.98876953125,0.9058941602706908,1.0,0.0,3.0,1.0,0.0
17997840,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.916363000869751,0.2856703996658325,0.2571332156658172,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8721849918365479,0.2475251704454422,0.2350031733512878,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8991844058036804,0.2708636224269867,0.1897855401039123,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.831948459148407,0.2135919034481048,0.2030684202909469,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7405067086219788,0.1491926163434982,0.6762092113494873,285.04443359375,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2980041503906,285.0402526855469,1.0,0.35295569896698,1.0,1.0,0.0,1.0,-1.8738720417022705,1.8738691806793213,2.835685563695733e-06,1.4451735019683838,0.9733601212501526,0.9733601212501526,0.0,56.664493560791016,28.0,48199.44140625,0.0,556.1393432617188,1.0,280.9421691894531,284.0875549316406,296.90362548828125,298.9714050292969,293.1499938964844,293.1499938964844,280.6499938964844,31664.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977485537528992,1.0,0.0,0.0,3.667064428329468,3.667088031768799,8.972849627753021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.71533203125,0.0,1519.6444091796875,1895.4371337890625,0.0,4280.98876953125,0.9058941602706908,1.0,0.0,3.0,1.0,0.0
17997900,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9453818798065186,0.2864352464675903,0.257867693901062,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8963086605072021,0.2480875253677368,0.2354804575443267,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9262483716011048,0.2714653611183166,0.1901945918798446,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8532102108001709,0.2140263170003891,0.2034054100513458,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7588011026382446,0.1490575522184372,0.6750828623771667,284.8900146484375,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29498291015625,284.8735046386719,1.0,0.3484371900558471,1.0,1.0,0.0,1.0,-1.8748730421066284,1.8748701810836792,2.8387059956003213e-06,1.4459930658340454,0.8800662159919739,0.8800662159919739,0.0,51.904544830322266,28.0,49129.81640625,0.0,541.6426391601562,1.0,280.6967468261719,283.9037475585937,296.9800109863281,299.2124938964844,293.1499938964844,293.1499938964844,280.6499938964844,35402.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677067518234253,3.677091598510742,9.02186855000764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.29150390625,0.0,1558.9852294921875,1895.4371337890625,0.0,4300.0,0.908703088760376,1.0,0.0,3.0,1.0,0.0
17997960,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.975853443145752,0.2869220376014709,0.2581937909126282,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9270276427268982,0.248455673456192,0.2356994748115539,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9587287306785583,0.2718399465084076,0.190364807844162,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8795285820960999,0.214290514588356,0.2035200446844101,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7815040349960327,0.148787260055542,0.6731971502304077,284.8826599121094,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2894592285156,284.8902282714844,1.0,0.3436042368412018,1.0,1.0,0.0,1.0,-1.8736072778701784,1.873604416847229,2.834984115906991e-06,1.4450268745422363,0.8488897681236267,0.8488897681236267,0.0,47.17192077636719,31.0,48896.37890625,0.0,525.6708984375,1.0,280.65740966796875,283.934326171875,297.0059814453125,299.1795959472656,293.1499938964844,293.1499938964844,280.95001220703125,39501.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5596768856048584,3.559700489044189,8.455016313746455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.09716796875,0.0,1460.53466796875,1895.4371337890625,0.0,4300.0,0.887750506401062,1.0,0.0,3.0,1.0,0.0
17998020,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2898124158382416,0.2560929954051971,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9627989530563354,0.2498141080141067,0.2366544157266616,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9895598888397216,0.2733810245990753,0.1911683976650238,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9108677506446838,0.2153597325086593,0.2042232006788253,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8072353005409241,0.1486327201128006,0.6712172627449036,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28961181640625,285.029052734375,1.0,0.3381747603416443,1.0,1.0,0.0,1.0,-1.8624153137207031,1.862412452697754,2.801774144245428e-06,1.4361748695373535,0.9839515089988708,0.9839515089988708,0.0,42.708980560302734,49.0,48569.4453125,0.0,506.4306945800781,1.0,280.942626953125,284.067138671875,296.99664306640625,299.0976257324219,293.1499938964844,293.1499938964844,280.6499938964844,31943.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979946613311768,1.0,0.0,0.0,3.721333265304565,3.721357345581055,9.240392273568432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.5927734375,0.0,1583.04638671875,1895.4371337890625,0.0,4283.0703125,0.9184079170227052,1.0,0.0,3.0,1.0,0.0
17998080,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.2898124158382416,0.2560929954051971,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9627989530563354,0.2498141080141067,0.2366544157266616,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9895598888397216,0.2733810245990753,0.1911683976650238,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9108677506446838,0.2153597325086593,0.2042232006788253,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8072353005409241,0.1486327201128006,0.6712172627449036,285.0361633300781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28961181640625,285.029052734375,1.0,0.3381747603416443,1.0,1.0,0.0,1.0,-1.8624153137207031,1.862412452697754,2.801774144245428e-06,1.4361748695373535,0.9839515089988708,0.9839515089988708,0.0,42.708980560302734,49.0,48569.4453125,0.0,506.4306945800781,1.0,280.942626953125,284.067138671875,296.99664306640625,299.0976257324219,293.1499938964844,293.1499938964844,280.6499938964844,31943.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979946613311768,1.0,0.0,0.0,3.721333265304565,3.721357345581055,9.240392273568432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.5927734375,0.0,1583.04638671875,1895.4371337890625,0.0,4283.0703125,0.9184079170227052,1.0,0.0,3.0,1.0,0.0
17998140,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.2918058037757873,0.2532626986503601,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9672108292579652,0.2504070997238159,0.2373693138360977,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9930782914161682,0.2739959359169006,0.1917442679405212,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9154294729232788,0.2158137559890747,0.2047822326421737,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.809827446937561,0.1484189182519912,0.6706157326698303,284.85858154296875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2897033691406,284.8551940917969,1.0,0.339341938495636,1.0,1.0,0.0,1.0,-1.8699071407318115,1.869904398918152,2.82360542769311e-06,1.441830039024353,0.864362359046936,0.864362359046936,0.0,42.47550201416016,49.0,49485.41796875,0.0,508.1613464355469,1.0,280.6766967773437,283.8837585449219,297.0827941894531,299.3246459960937,293.1499938964844,293.1499938964844,280.6499938964844,37817.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6869616508483887,3.6869864463806152,9.070485589290912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.04150390625,0.0,1588.418212890625,1895.4371337890625,0.0,4300.0,0.9126653671264648,1.0,0.0,3.0,1.0,0.0
17998200,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.2921754717826843,0.2584066092967987,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9613046050071716,0.2506475448608398,0.2376350909471511,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9883249998092652,0.2742337882518768,0.1919382810592651,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9092097282409668,0.2159855514764785,0.2049834728240966,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8043522834777832,0.1482273638248443,0.669962465763092,284.8836975097656,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28619384765625,284.89288330078125,1.0,0.341209203004837,1.0,1.0,0.0,1.0,-1.8760253190994265,1.876022458076477,2.841629793692846e-06,1.446536660194397,0.8609569668769836,0.8609569668769836,0.0,43.36430358886719,67.0,49502.77734375,0.0,515.1378173828125,1.0,280.6568603515625,283.92706298828125,297.095947265625,299.300537109375,293.1499938964844,293.1499938964844,280.95001220703125,39396.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610074520111084,3.610098838806152,8.69612279075227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.01318359375,0.0,1514.3365478515625,1895.4371337890625,0.0,4300.0,0.8990433216094971,1.0,0.0,3.0,1.0,0.0
17998260,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9648979306221008,0.2927602231502533,0.2635211646556854,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9122950434684752,0.251940369606018,0.238943949341774,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.944262444972992,0.2756842076778412,0.1929862350225448,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8668932318687439,0.2170007079839706,0.206054225564003,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7657507061958313,0.1480185538530349,0.6698389649391174,285.0617370605469,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27886962890625,285.059326171875,1.0,0.3496160805225372,1.0,1.0,0.0,1.0,-1.8864505290985107,1.8864476680755613,2.872998720704345e-06,1.4549158811569214,1.0,1.0,0.0,50.24174118041992,85.0,49572.87890625,0.0,544.2266235351562,1.0,280.9428405761719,284.0821533203125,297.0937194824219,299.2449645996094,293.1499938964844,293.1499938964844,280.6499938964844,32113.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985443353652954,1.0,0.0,0.0,3.775977849960327,3.776002407073975,9.51375909608032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.8017578125,0.0,1647.8115234375,1895.4371337890625,0.0,4287.71630859375,0.9306097030639648,1.0,0.0,3.0,1.0,0.0
17998320,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9648979306221008,0.2927602231502533,0.2635211646556854,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9122950434684752,0.251940369606018,0.238943949341774,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.944262444972992,0.2756842076778412,0.1929862350225448,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8668932318687439,0.2170007079839706,0.206054225564003,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7657507061958313,0.1480185538530349,0.6698389649391174,285.0617370605469,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27886962890625,285.059326171875,1.0,0.3496160805225372,1.0,1.0,0.0,1.0,-1.8864505290985107,1.8864476680755613,2.872998720704345e-06,1.4549158811569214,1.0,1.0,0.0,50.24174118041992,85.0,49572.87890625,0.0,544.2266235351562,1.0,280.9428405761719,284.0821533203125,297.0937194824219,299.2449645996094,293.1499938964844,293.1499938964844,280.6499938964844,32113.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985443353652954,1.0,0.0,0.0,3.775977849960327,3.776002407073975,9.51375909608032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.8017578125,0.0,1647.8115234375,1895.4371337890625,0.0,4287.71630859375,0.9306097030639648,1.0,0.0,3.0,1.0,0.0
17998380,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9047591090202332,0.2931559681892395,0.2644775211811065,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8604524731636047,0.2525978088378906,0.2402370274066925,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8866576552391052,0.2763140797615051,0.193961352109909,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8209443092346191,0.2174652069807052,0.2071373015642166,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7241837978363037,0.1473939418792724,0.6698699593544006,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2678527832031,284.8889465332031,1.0,0.3612180650234222,1.0,1.0,0.0,1.0,-1.891265153884888,1.8912622928619385,2.88789851765614e-06,1.4590317010879517,0.8893632292747498,0.8893632292747498,0.0,61.51509475708008,103.0,50589.99609375,0.0,583.9986572265625,1.0,280.6571350097656,283.9004821777344,297.2029724121094,299.4778137207031,293.1499938964844,293.1499938964844,280.95001220703125,38194.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723834991455078,3.723860025405884,9.25282051866816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.302734375,0.0,1633.6285400390625,1895.4371337890625,0.0,4300.0,0.9229328632354736,1.0,0.0,3.0,1.0,0.0
17998440,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9047591090202332,0.2931559681892395,0.2644775211811065,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8604524731636047,0.2525978088378906,0.2402370274066925,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8866576552391052,0.2763140797615051,0.193961352109909,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8209443092346191,0.2174652069807052,0.2071373015642166,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7241837978363037,0.1473939418792724,0.6698699593544006,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2678527832031,284.8889465332031,1.0,0.3612180650234222,1.0,1.0,0.0,1.0,-1.891265153884888,1.8912622928619385,2.88789851765614e-06,1.4590317010879517,0.8893632292747498,0.8893632292747498,0.0,61.51509475708008,103.0,50589.99609375,0.0,583.9986572265625,1.0,280.6571350097656,283.9004821777344,297.2029724121094,299.4778137207031,293.1499938964844,293.1499938964844,280.95001220703125,38194.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723834991455078,3.723860025405884,9.25282051866816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.302734375,0.0,1633.6285400390625,1895.4371337890625,0.0,4300.0,0.9229328632354736,1.0,0.0,3.0,1.0,0.0
17998500,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8804517984390259,0.2937256395816803,0.2649870812892914,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388369679450989,0.2530208528041839,0.2407709211111068,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8632373213768005,0.2767744660377502,0.194352775812149,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.79986572265625,0.2177720963954925,0.2075804471969604,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7049015760421753,0.1471066772937774,0.6694930791854858,285.0394897460937,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.26446533203125,285.0538635253906,1.0,0.3678032755851745,1.0,1.0,0.0,1.0,-1.8930652141571045,1.8930623531341555,2.8933379780937685e-06,1.460468888282776,0.9935305118560792,0.9935305118560792,0.0,68.19195556640625,103.0,50091.50390625,0.0,606.8138427734375,1.0,280.90399169921875,284.0732727050781,297.173828125,299.3125,293.1499938964844,293.1499938964844,280.95001220703125,33954.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76446270942688,3.7644875049591056,9.455822009840632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.82177734375,0.0,1648.498291015625,1895.4371337890625,0.0,4300.0,0.9316364526748656,1.0,0.0,3.0,1.0,0.0
17998560,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8603841662406921,0.2945939302444458,0.2659414112567901,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8209834694862366,0.2536287009716034,0.241559088230133,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8440881371498108,0.2774522304534912,0.1949787735939026,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7811428308486938,0.2182420343160629,0.2082448303699493,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6871660947799683,0.1469447761774063,0.6698575019836426,285.06890869140625,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640075683594,285.0691833496094,1.0,0.3748477697372436,1.0,1.0,0.0,1.0,-1.897142767906189,1.89713990688324,2.905630935856607e-06,1.463688611984253,1.0,1.0,0.0,75.16899871826172,91.0,50377.8125,0.0,632.3350830078125,1.0,280.9432373046875,284.078857421875,297.1943664550781,299.3993530273437,293.1499938964844,293.1499938964844,280.6499938964844,33205.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839341163635254,3.839366436004639,9.83573158919171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.7548828125,0.0,1732.2088623046875,1895.4371337890625,0.0,4300.0,0.9457743167877196,1.0,0.0,3.0,1.0,0.0
17998620,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8470705151557922,0.2951764166355133,0.2669985592365265,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8084155321121216,0.2541666626930237,0.2425001710653305,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8313629031181335,0.2779415845870971,0.1956783533096313,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7684457898139954,0.2185990065336227,0.2089870274066925,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6740405559539795,0.1462248265743255,0.6682970523834229,284.885986328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548217773437,284.8898620605469,1.0,0.3794935643672943,1.0,1.0,0.0,1.0,-1.8994077444076536,1.8994048833847048,2.9127263587724883e-06,1.4656572341918943,0.908025324344635,0.908025324344635,0.0,80.82610321044922,79.0,51421.44140625,0.0,652.31689453125,1.0,280.6557922363281,283.8861694335937,297.3052673339844,299.633544921875,293.1499938964844,293.1499938964844,280.3500061035156,37928.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8002469539642334,3.800272703170776,9.636446520744355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.9814453125,0.0,1721.85888671875,1895.4371337890625,0.0,4300.0,0.9398139119148254,1.0,0.0,3.0,1.0,0.0
17998680,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8470705151557922,0.2951764166355133,0.2669985592365265,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8084155321121216,0.2541666626930237,0.2425001710653305,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8313629031181335,0.2779415845870971,0.1956783533096313,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7684457898139954,0.2185990065336227,0.2089870274066925,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6740405559539795,0.1462248265743255,0.6682970523834229,284.885986328125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548217773437,284.8898620605469,1.0,0.3794935643672943,1.0,1.0,0.0,1.0,-1.8994077444076536,1.8994048833847048,2.9127263587724883e-06,1.4656572341918943,0.908025324344635,0.908025324344635,0.0,80.82610321044922,79.0,51421.44140625,0.0,652.31689453125,1.0,280.6557922363281,283.8861694335937,297.3052673339844,299.633544921875,293.1499938964844,293.1499938964844,280.3500061035156,37928.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8002469539642334,3.800272703170776,9.636446520744355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.9814453125,0.0,1721.85888671875,1895.4371337890625,0.0,4300.0,0.9398139119148254,1.0,0.0,3.0,1.0,0.0
17998740,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.847480058670044,0.295486718416214,0.2671962082386017,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8088729977607727,0.2544368207454681,0.2427259683609008,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8317087888717651,0.2781519591808319,0.1957893222570419,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7687531113624573,0.2187188863754272,0.2090753763914108,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6727323532104492,0.1453033089637756,0.6641130447387695,284.8718566894531,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2437744140625,284.8834228515625,1.0,0.3785009682178497,1.0,1.0,0.0,1.0,-1.895132541656494,1.895129680633545,2.900051867982256e-06,1.4624460935592651,0.8211907148361206,0.8211907148361206,0.0,80.63903045654297,67.0,51562.39453125,0.0,648.4873046875,1.0,280.3576354980469,283.8881225585937,297.365966796875,299.7123413085937,293.1499938964844,293.1499938964844,280.6499938964844,43004.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484753370285034,3.4847772121429443,8.102842912194319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.55419921875,0.0,1407.010498046875,1895.4371337890625,0.0,4300.0,0.8759803175926208,1.0,0.0,3.0,1.0,0.0
17998800,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.847480058670044,0.295486718416214,0.2671962082386017,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8088729977607727,0.2544368207454681,0.2427259683609008,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8317087888717651,0.2781519591808319,0.1957893222570419,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7687531113624573,0.2187188863754272,0.2090753763914108,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6727323532104492,0.1453033089637756,0.6641130447387695,284.8718566894531,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2437744140625,284.8834228515625,1.0,0.3785009682178497,1.0,1.0,0.0,1.0,-1.895132541656494,1.895129680633545,2.900051867982256e-06,1.4624460935592651,0.8211907148361206,0.8211907148361206,0.0,80.63903045654297,67.0,51562.39453125,0.0,648.4873046875,1.0,280.3576354980469,283.8881225585937,297.365966796875,299.7123413085937,293.1499938964844,293.1499938964844,280.6499938964844,43004.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484753370285034,3.4847772121429443,8.102842912194319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.55419921875,0.0,1407.010498046875,1895.4371337890625,0.0,4300.0,0.8759803175926208,1.0,0.0,3.0,1.0,0.0
17998860,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8605548739433289,0.2971455156803131,0.2682449519634247,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208853602409363,0.2555725872516632,0.2434118688106537,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8438295722007751,0.279411107301712,0.1963598728179931,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.780666172504425,0.219605952501297,0.2095469832420349,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819645166397095,0.1449602395296096,0.660997748374939,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445068359375,285.0221252441406,1.0,0.3739805519580841,1.0,1.0,0.0,1.0,-1.8947219848632808,1.8947190046310425,2.8989809379709186e-06,1.4622405767440796,0.948043942451477,0.948043942451477,0.0,75.95027160644531,55.0,51480.78125,0.0,633.0530395507812,1.0,280.6421203613281,284.01776123046875,297.345947265625,299.6246032714844,293.1499938964844,293.1499938964844,280.3500061035156,32657.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648430109024048,3.6484534740448,8.881888788891956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8232421875,0.0,1506.4246826171875,1895.4371337890625,0.0,4300.0,0.9023972749710084,1.0,0.0,3.0,1.0,0.0
17998920,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8605548739433289,0.2971455156803131,0.2682449519634247,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208853602409363,0.2555725872516632,0.2434118688106537,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8438295722007751,0.279411107301712,0.1963598728179931,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.780666172504425,0.219605952501297,0.2095469832420349,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819645166397095,0.1449602395296096,0.660997748374939,285.0258483886719,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2445068359375,285.0221252441406,1.0,0.3739805519580841,1.0,1.0,0.0,1.0,-1.8947219848632808,1.8947190046310425,2.8989809379709186e-06,1.4622405767440796,0.948043942451477,0.948043942451477,0.0,75.95027160644531,55.0,51480.78125,0.0,633.0530395507812,1.0,280.6421203613281,284.01776123046875,297.345947265625,299.6246032714844,293.1499938964844,293.1499938964844,280.3500061035156,32657.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648430109024048,3.6484534740448,8.881888788891956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8232421875,0.0,1506.4246826171875,1895.4371337890625,0.0,4300.0,0.9023972749710084,1.0,0.0,3.0,1.0,0.0
17998980,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8822170495986938,0.2977667152881622,0.2688262462615967,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8400070071220398,0.2562014162540436,0.2439056634902954,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8642566800117493,0.2799712419509887,0.1967110633850097,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8005363941192627,0.2200763821601867,0.2098660469055175,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.698357880115509,0.1443981379270553,0.6576410531997681,284.8954467773437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2384338378906,284.9039001464844,1.0,0.3671213686466217,1.0,1.0,0.0,1.0,-1.892791509628296,1.892788648605347,2.893524424507632e-06,1.4609718322753906,0.8400198221206665,0.8400198221206665,0.0,68.96599578857422,43.0,52034.6484375,0.0,609.1064453125,1.0,280.35760498046875,283.9003601074219,297.4457092285156,299.8167724609375,293.1499938964844,293.1499938964844,280.6499938964844,39918.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504833698272705,3.504857063293457,8.196494150070066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.77880859375,0.0,1405.732177734375,1895.4371337890625,0.0,4300.0,0.8765389919281006,1.0,0.0,3.0,1.0,0.0
