time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8822170495986938,0.2977667152881622,0.2688262462615967,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8400070071220398,0.2562014162540436,0.2439056634902954,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8642566800117493,0.2799712419509887,0.1967110633850097,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8005363941192627,0.2200763821601867,0.2098660469055175,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.698357880115509,0.1443981379270553,0.6576410531997681,284.8954467773437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2384338378906,284.9039001464844,1.0,0.3671213686466217,1.0,1.0,0.0,1.0,-1.892791509628296,1.892788648605347,2.893524424507632e-06,1.4609718322753906,0.8400198221206665,0.8400198221206665,0.0,68.96599578857422,43.0,52034.6484375,0.0,609.1064453125,1.0,280.35760498046875,283.9003601074219,297.4457092285156,299.8167724609375,293.1499938964844,293.1499938964844,280.6499938964844,39918.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504833698272705,3.504857063293457,8.196494150070066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.77880859375,0.0,1405.732177734375,1895.4371337890625,0.0,4300.0,0.8765389919281006,1.0,0.0,3.0,1.0,0.0
17999100,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8969168663024902,0.2984184026718139,0.2690326571464538,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8530323505401611,0.2566984891891479,0.2440756857395172,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.878329873085022,0.2804913222789764,0.1968258619308471,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8134889006614685,0.2204701900482177,0.2099567204713821,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093948721885681,0.1442213654518127,0.6556908488273621,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23779296875,285.0483093261719,1.0,0.3630114197731018,1.0,1.0,0.0,1.0,-1.8911460638046265,1.891143083572388,2.8886779546155594e-06,1.4597482681274414,0.9387665390968324,0.9387665390968324,0.0,64.85670471191406,43.0,51644.07421875,0.0,594.672607421875,1.0,280.5989074707031,284.0472412109375,297.4163818359375,299.6556091308594,293.1499938964844,293.1499938964844,280.6499938964844,33732.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571107864379883,3.571130752563477,8.509406370649231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.84423828125,0.0,1430.5540771484375,1895.4371337890625,0.0,4300.0,0.8883776068687439,1.0,0.0,3.0,1.0,0.0
17999160,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9171345233917236,0.2992361485958099,0.2695647776126861,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8705461025238037,0.2573293447494507,0.2444535940885543,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.897011399269104,0.2811589539051056,0.1971315443515777,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8292717337608337,0.2209861874580383,0.210228145122528,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7228718996047974,0.144148901104927,0.65434330701828,285.03814697265625,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23907470703125,285.03387451171875,1.0,0.3586297333240509,1.0,1.0,0.0,1.0,-1.89131247997284,1.8913094997406008,2.88928367808694e-06,1.4599542617797852,0.9711596369743348,0.9711596369743348,0.0,60.24240112304688,31.0,51964.703125,0.0,579.9337768554688,1.0,280.6422119140625,284.0220642089844,297.43603515625,299.7439270019531,293.1499938964844,293.1499938964844,280.3500061035156,31927.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678727388381958,3.678750991821289,9.03001591723296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.87890625,0.0,1534.6529541015625,1895.4371337890625,0.0,4300.0,0.908731997013092,1.0,0.0,3.0,1.0,0.0
17999220,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9702950119972228,0.2996799349784851,0.2699045836925506,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9182836413383484,0.2579122185707092,0.2448188513517379,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9496703147888184,0.2816284894943237,0.1973558962345123,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8709653615951538,0.2214379012584686,0.2104440629482269,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7567144632339478,0.1436275988817215,0.6507625579833984,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2327880859375,284.8930358886719,1.0,0.3490166664123535,1.0,1.0,0.0,1.0,-1.888392448425293,1.888389587402344,2.88082947008661e-06,1.4578793048858645,0.8493313789367676,0.8493313789367676,0.0,50.710914611816406,25.0,52564.30859375,0.0,547.1991577148438,1.0,280.35723876953125,283.8810729980469,297.538330078125,299.9441833496094,293.1499938964844,293.1499938964844,280.6499938964844,39636.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5590925216674805,3.55911636352539,8.452240649603482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.81640625,0.0,1460.8927001953125,1895.4371337890625,0.0,4300.0,0.8879438042640686,1.0,0.0,3.0,1.0,0.0
17999280,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9702950119972228,0.2996799349784851,0.2699045836925506,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9182836413383484,0.2579122185707092,0.2448188513517379,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9496703147888184,0.2816284894943237,0.1973558962345123,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8709653615951538,0.2214379012584686,0.2104440629482269,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7567144632339478,0.1436275988817215,0.6507625579833984,284.8849792480469,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2327880859375,284.8930358886719,1.0,0.3490166664123535,1.0,1.0,0.0,1.0,-1.888392448425293,1.888389587402344,2.88082947008661e-06,1.4578793048858645,0.8493313789367676,0.8493313789367676,0.0,50.710914611816406,25.0,52564.30859375,0.0,547.1991577148438,1.0,280.35723876953125,283.8810729980469,297.538330078125,299.9441833496094,293.1499938964844,293.1499938964844,280.6499938964844,39636.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5590925216674805,3.55911636352539,8.452240649603482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.81640625,0.0,1460.8927001953125,1895.4371337890625,0.0,4300.0,0.8879438042640686,1.0,0.0,3.0,1.0,0.0
17999340,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3006976544857025,0.2672163844108581,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9606371521949768,0.2586637437343597,0.2451195269823074,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9872027039527892,0.2824025452136993,0.1975586116313934,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9072867035865784,0.2220479249954223,0.2106363773345947,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7863859534263611,0.1434310227632522,0.6483058929443359,285.0501708984375,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2329406738281,285.0476989746094,1.0,0.342764675617218,1.0,1.0,0.0,1.0,-1.88315749168396,1.8831546306610107,2.865583383027115e-06,1.4540698528289795,0.9744381308555604,0.9744381308555604,0.0,44.94749450683594,25.0,52252.3515625,0.0,525.0480346679688,1.0,280.6280517578125,284.03192138671875,297.5121765136719,299.81719970703125,293.1499938964844,293.1499938964844,280.6499938964844,32234.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997171759605408,1.0,0.0,0.0,3.672759532928467,3.672783136367798,9.000741556519642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.22314453125,0.0,1530.2877197265625,1895.4371337890625,0.0,4297.61572265625,0.9086474180221558,1.0,0.0,3.0,1.0,0.0
17999400,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.3017596006393432,0.2597980797290802,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9700255393981934,0.2589775919914245,0.2453873008489608,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.994728982448578,0.2827232182025909,0.1977670490741729,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.917113959789276,0.2223045080900192,0.210847795009613,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7937368154525757,0.1433752924203872,0.6478672623634338,285.0291442871094,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2352294921875,285.0217590332031,1.0,0.3401673436164856,1.0,1.0,0.0,1.0,-1.8740004301071167,1.873997569084168,2.838391537807184e-06,1.4469488859176636,0.9772392511367798,0.9772392511367798,0.0,43.584434509277344,43.0,52210.859375,0.0,514.6127319335938,1.0,280.6427001953125,284.0045471191406,297.5278015136719,299.86199951171875,293.1499938964844,293.1499938964844,280.3500061035156,32153.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999927878379822,1.0,0.0,0.0,3.7184746265411377,3.718498468399048,9.226201314049832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.2607421875,0.0,1581.376220703125,1895.4371337890625,0.0,4299.93896484375,0.917820692062378,1.0,0.0,3.0,1.0,0.0
17999460,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.3055349588394165,0.2577392756938934,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9732264876365662,0.2594665288925171,0.2460159808397293,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9971245527267456,0.2830800116062164,0.1981706470251083,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9206791520118712,0.2226803749799728,0.2113455235958099,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7950475215911865,0.1428758949041366,0.6459909081459045,284.88262939453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2406921386719,284.8919982910156,1.0,0.3402809202671051,1.0,1.0,0.0,1.0,-1.871538162231445,1.8715354204177856,2.8306910735409474e-06,1.4447351694107056,0.8492762446403503,0.8492762446403503,0.0,43.21055603027344,61.0,52677.5546875,0.0,511.64202880859375,1.0,280.35760498046875,283.880859375,297.6195373535156,300.0312194824219,293.1499938964844,293.1499938964844,280.6499938964844,40106.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5666439533233643,3.5666677951812744,8.488145226692723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.11328125,0.0,1472.41748046875,1895.4371337890625,0.0,4300.0,0.8902063965797424,1.0,0.0,3.0,1.0,0.0
17999520,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.3055349588394165,0.2577392756938934,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9732264876365662,0.2594665288925171,0.2460159808397293,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9971245527267456,0.2830800116062164,0.1981706470251083,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9206791520118712,0.2226803749799728,0.2113455235958099,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7950475215911865,0.1428758949041366,0.6459909081459045,284.88262939453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2406921386719,284.8919982910156,1.0,0.3402809202671051,1.0,1.0,0.0,1.0,-1.871538162231445,1.8715354204177856,2.8306910735409474e-06,1.4447351694107056,0.8492762446403503,0.8492762446403503,0.0,43.21055603027344,61.0,52677.5546875,0.0,511.64202880859375,1.0,280.35760498046875,283.880859375,297.6195373535156,300.0312194824219,293.1499938964844,293.1499938964844,280.6499938964844,40106.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5666439533233643,3.5666677951812744,8.488145226692723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.11328125,0.0,1472.41748046875,1895.4371337890625,0.0,4300.0,0.8902063965797424,1.0,0.0,3.0,1.0,0.0
17999580,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989336729049684,0.3058765828609466,0.2755078375339508,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9512087106704712,0.2605696022510528,0.2469694763422012,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9791095852851868,0.2841918766498565,0.1988511085510254,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.898475706577301,0.2235834300518036,0.2121375799179077,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7757726311683655,0.1427034586668014,0.645250678062439,285.0641174316406,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.237548828125,285.0625,1.0,0.3473670482635498,1.0,1.0,0.0,1.0,-1.8951669931411743,1.895164132118225,2.9011307560722344e-06,1.4631659984588623,1.0,1.0,0.0,46.76821517944336,79.0,53116.3359375,0.0,539.14306640625,1.0,280.6427917480469,284.0351867675781,297.61834716796875,299.9842224121094,293.1499938964844,293.1499938964844,280.3500061035156,31665.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987553954124452,1.0,0.0,0.0,3.744343519210816,3.744367837905884,9.355018733003816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.525390625,0.0,1607.4178466796875,1895.4371337890625,0.0,4289.49951171875,0.923450767993927,1.0,0.0,3.0,1.0,0.0
17999640,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989336729049684,0.3058765828609466,0.2755078375339508,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9512087106704712,0.2605696022510528,0.2469694763422012,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9791095852851868,0.2841918766498565,0.1988511085510254,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.898475706577301,0.2235834300518036,0.2121375799179077,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7757726311683655,0.1427034586668014,0.645250678062439,285.0641174316406,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.237548828125,285.0625,1.0,0.3473670482635498,1.0,1.0,0.0,1.0,-1.8951669931411743,1.895164132118225,2.9011307560722344e-06,1.4631659984588623,1.0,1.0,0.0,46.76821517944336,79.0,53116.3359375,0.0,539.14306640625,1.0,280.6427917480469,284.0351867675781,297.61834716796875,299.9842224121094,293.1499938964844,293.1499938964844,280.3500061035156,31665.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987553954124452,1.0,0.0,0.0,3.744343519210816,3.744367837905884,9.355018733003816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.525390625,0.0,1607.4178466796875,1895.4371337890625,0.0,4289.49951171875,0.923450767993927,1.0,0.0,3.0,1.0,0.0
17999700,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9721891283988952,0.3048240840435028,0.2750700712203979,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9177899360656738,0.2609173357486725,0.2476509064435959,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.948658049106598,0.2844769656658172,0.1993427872657776,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8703521490097046,0.2238586097955703,0.2127300351858139,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7516254782676697,0.1424709260463714,0.6456238031387329,284.9098815917969,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.23016357421875,284.8922424316406,1.0,0.3523726165294647,1.0,1.0,0.0,1.0,-1.896951675415039,1.8969486951828003,2.906836016336456e-06,1.4648021459579468,0.9211584329605104,0.9211584329605104,0.0,51.62606430053711,79.0,54187.0390625,0.0,556.1484985351562,1.0,280.3954772949219,283.8437194824219,297.6974182128906,300.2445068359375,293.1499938964844,293.1499938964844,280.3500061035156,34469.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773103952407837,3.773128747940064,9.49928221416485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.24609375,0.0,1662.6507568359375,1895.4371337890625,0.0,4300.0,0.9301031231880188,1.0,0.0,3.0,1.0,0.0
17999760,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9386897087097168,0.3040148019790649,0.2744264304637909,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8874568939208984,0.2610000073909759,0.2480502426624298,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.914584457874298,0.284446507692337,0.1995689123868942,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8438246846199036,0.2238987535238266,0.2130802571773529,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7291448712348938,0.1420516520738601,0.6451684832572937,284.88446044921875,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22222900390625,284.8901062011719,1.0,0.3580286502838135,1.0,1.0,0.0,1.0,-1.8968051671981807,1.896802306175232,2.9064381124044303e-06,1.4647178649902344,0.8817527294158936,0.8817527294158936,0.0,57.46528625488281,97.0,54050.92578125,0.0,574.9038696289062,1.0,280.35675048828125,283.8533630371094,297.7279052734375,300.2247009277344,293.1499938964844,293.1499938964844,280.6499938964844,38324.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689340591430664,3.68936538696289,9.08219419670786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.80517578125,0.0,1594.96142578125,1895.4371337890625,0.0,4300.0,0.9153971672058104,1.0,0.0,3.0,1.0,0.0
17999820,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8839678764343262,0.3043413460254669,0.2747129499912262,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8414320349693298,0.2617987990379333,0.2491378635168075,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8649080991744995,0.2852010726928711,0.2003076076507568,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8015703558921814,0.2245170325040817,0.2140239924192428,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6895900964736938,0.1415398269891739,0.644841730594635,285.0566711425781,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21881103515625,285.0554504394531,1.0,0.3709563016891479,1.0,1.0,0.0,1.0,-1.900078177452088,1.9000751972198489,2.916229504990042e-06,1.4672319889068604,1.0,1.0,0.0,70.60894775390625,100.0,53882.69140625,0.0,619.7703247070312,1.0,280.6429443359375,284.0151672363281,297.7212829589844,300.1492919921875,293.1499938964844,293.1499938964844,280.3500061035156,32874.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8193359375,3.8193612098693848,9.733499837238924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0732421875,0.0,1705.3812255859375,1895.4371337890625,0.0,4300.0,0.9408373832702636,1.0,0.0,3.0,1.0,0.0
17999880,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8839678764343262,0.3043413460254669,0.2747129499912262,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8414320349693298,0.2617987990379333,0.2491378635168075,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8649080991744995,0.2852010726928711,0.2003076076507568,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8015703558921814,0.2245170325040817,0.2140239924192428,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6895900964736938,0.1415398269891739,0.644841730594635,285.0566711425781,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21881103515625,285.0554504394531,1.0,0.3709563016891479,1.0,1.0,0.0,1.0,-1.900078177452088,1.9000751972198489,2.916229504990042e-06,1.4672319889068604,1.0,1.0,0.0,70.60894775390625,100.0,53882.69140625,0.0,619.7703247070312,1.0,280.6429443359375,284.0151672363281,297.7212829589844,300.1492919921875,293.1499938964844,293.1499938964844,280.3500061035156,32874.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8193359375,3.8193612098693848,9.733499837238924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0732421875,0.0,1705.3812255859375,1895.4371337890625,0.0,4300.0,0.9408373832702636,1.0,0.0,3.0,1.0,0.0
17999940,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8554539084434509,0.303984522819519,0.275078535079956,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8166056275367737,0.2620472908020019,0.2499918043613433,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8383199572563171,0.2852478921413421,0.2008345872163772,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7757054567337036,0.2246625572443008,0.2147523760795593,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.665416955947876,0.1407346576452255,0.6437466740608215,284.8818664550781,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2103576660156,284.88690185546875,1.0,0.3801940381526947,1.0,1.0,0.0,1.0,-1.9017411470413208,1.901738286018372,2.9213549623818835e-06,1.4686106443405151,0.8955153226852417,0.8955153226852417,0.0,80.84194946289062,88.0,54819.3828125,0.0,654.1337890625,1.0,280.3568115234375,283.8375549316406,297.8248291015625,300.3710632324219,293.1499938964844,293.1499938964844,280.6499938964844,38404.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7599456310272217,3.7599711418151855,9.433142622583546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.853515625,0.0,1677.498291015625,1895.4371337890625,0.0,4300.0,0.931227684020996,1.0,0.0,3.0,1.0,0.0
18000000,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8554539084434509,0.303984522819519,0.275078535079956,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8166056275367737,0.2620472908020019,0.2499918043613433,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8383199572563171,0.2852478921413421,0.2008345872163772,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7757054567337036,0.2246625572443008,0.2147523760795593,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.665416955947876,0.1407346576452255,0.6437466740608215,284.8818664550781,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2103576660156,284.88690185546875,1.0,0.3801940381526947,1.0,1.0,0.0,1.0,-1.9017411470413208,1.901738286018372,2.9213549623818835e-06,1.4686106443405151,0.8955153226852417,0.8955153226852417,0.0,80.84194946289062,88.0,54819.3828125,0.0,654.1337890625,1.0,280.3568115234375,283.8375549316406,297.8248291015625,300.3710632324219,293.1499938964844,293.1499938964844,280.6499938964844,38404.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7599456310272217,3.7599711418151855,9.433142622583546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.853515625,0.0,1677.498291015625,1895.4371337890625,0.0,4300.0,0.931227684020996,1.0,0.0,3.0,1.0,0.0
18000060,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8497805595397949,0.3048357367515564,0.2755000591278076,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8116434216499329,0.263118714094162,0.250760942697525,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.833198606967926,0.2862697243690491,0.2013308256864547,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7707198262214661,0.225571870803833,0.2153928130865097,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6597899794578552,0.1405411064624786,0.6421038508415222,285.06414794921875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118835449219,285.06396484375,1.0,0.3820969462394714,1.0,1.0,0.0,1.0,-1.9025578498840328,1.902554988861084,2.923727379311458e-06,1.4691839218139648,1.0,1.0,0.0,83.41353607177734,76.0,54486.5703125,0.0,663.0850830078125,1.0,280.64373779296875,284.0153503417969,297.8148193359375,300.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,33588.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.861997604370117,3.86202335357666,9.952158279702417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6875,0.0,1762.9747314453125,1895.4371337890625,0.0,4300.0,0.9510906338691713,1.0,0.0,3.0,1.0,0.0
18000120,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8497805595397949,0.3048357367515564,0.2755000591278076,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8116434216499329,0.263118714094162,0.250760942697525,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.833198606967926,0.2862697243690491,0.2013308256864547,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7707198262214661,0.225571870803833,0.2153928130865097,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6597899794578552,0.1405411064624786,0.6421038508415222,285.06414794921875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2118835449219,285.06396484375,1.0,0.3820969462394714,1.0,1.0,0.0,1.0,-1.9025578498840328,1.902554988861084,2.923727379311458e-06,1.4691839218139648,1.0,1.0,0.0,83.41353607177734,76.0,54486.5703125,0.0,663.0850830078125,1.0,280.64373779296875,284.0153503417969,297.8148193359375,300.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,33588.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.861997604370117,3.86202335357666,9.952158279702417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6875,0.0,1762.9747314453125,1895.4371337890625,0.0,4300.0,0.9510906338691713,1.0,0.0,3.0,1.0,0.0
18000180,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8573684692382812,0.3051725327968597,0.2759626507759094,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8194069266319275,0.2642368078231811,0.2518046796321869,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.840800940990448,0.287173330783844,0.2019944489002227,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.778607189655304,0.2266215831041336,0.2163390070199966,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6657208204269409,0.1407025009393692,0.6422575116157532,284.8861389160156,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2125244140625,284.8909606933594,1.0,0.3797443807125091,1.0,1.0,0.0,1.0,-1.906486988067627,1.906484007835388,2.935643578894087e-06,1.4722862243652344,0.9091377854347228,0.9091377854347228,0.0,80.54739379882812,64.0,55506.40625,0.0,656.7803955078125,1.0,280.355712890625,283.8317565917969,297.9147644042969,300.50445556640625,293.1499938964844,293.1499938964844,280.04998779296875,38167.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811652421951294,3.811678409576416,9.694376785773784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7412109375,0.0,1737.4935302734375,1895.4371337890625,0.0,4300.0,0.9426261186599731,1.0,0.0,3.0,1.0,0.0
18000240,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8573684692382812,0.3051725327968597,0.2759626507759094,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8194069266319275,0.2642368078231811,0.2518046796321869,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.840800940990448,0.287173330783844,0.2019944489002227,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.778607189655304,0.2266215831041336,0.2163390070199966,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6657208204269409,0.1407025009393692,0.6422575116157532,284.8861389160156,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2125244140625,284.8909606933594,1.0,0.3797443807125091,1.0,1.0,0.0,1.0,-1.906486988067627,1.906484007835388,2.935643578894087e-06,1.4722862243652344,0.9091377854347228,0.9091377854347228,0.0,80.54739379882812,64.0,55506.40625,0.0,656.7803955078125,1.0,280.355712890625,283.8317565917969,297.9147644042969,300.50445556640625,293.1499938964844,293.1499938964844,280.04998779296875,38167.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811652421951294,3.811678409576416,9.694376785773784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7412109375,0.0,1737.4935302734375,1895.4371337890625,0.0,4300.0,0.9426261186599731,1.0,0.0,3.0,1.0,0.0
18000300,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8642372488975525,0.3052235841751098,0.2759240567684173,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8260518908500671,0.2647694945335388,0.2521997988224029,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.847596287727356,0.2875723838806152,0.2021968811750412,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855709195137024,0.2271434962749481,0.2167188376188278,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6713995337486267,0.1408305913209915,0.6422393321990967,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2123718261719,284.7903747558594,1.0,0.377391368150711,1.0,1.0,0.0,1.0,-1.9075922966003416,1.907589316368103,2.9389811970759183e-06,1.4731450080871582,0.8151552677154541,0.8151552677154541,0.0,77.90618133544922,64.0,56046.25390625,0.0,649.0419311523438,1.0,280.09686279296875,283.7244567871094,297.9639587402344,300.6654663085937,293.1499938964844,293.1499938964844,280.04998779296875,42701.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689650297164917,3.68967604637146,9.083719874070084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.3720703125,0.0,1628.418701171875,1895.4371337890625,0.0,4300.0,0.9158819913864136,1.0,0.0,3.0,1.0,0.0
18000360,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8734835982322693,0.3054460287094116,0.2758585810661316,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.834714949131012,0.2654233276844024,0.2525883316993713,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8566885590553284,0.2881135046482086,0.2023906707763672,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7947208881378174,0.227779671549797,0.2170997709035873,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6790616512298584,0.1410578042268753,0.6423082947731018,284.8812561035156,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2133178710937,284.8923034667969,1.0,0.3744553327560425,1.0,1.0,0.0,1.0,-1.9087518453598025,1.908748984336853,2.942466608146788e-06,1.4740331172943115,0.8321014642715454,0.8321014642715454,0.0,74.61526489257812,52.0,55782.140625,0.0,639.2239379882812,1.0,280.0577697753906,283.8397216796875,297.9676818847656,300.58062744140625,293.1499938964844,293.1499938964844,280.3500061035156,42282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.520355463027954,3.5203793048858643,8.2692537262119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.1533203125,0.0,1438.995361328125,1895.4371337890625,0.0,4300.0,0.88328617811203,1.0,0.0,3.0,1.0,0.0
18000420,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040920734405518,0.3072583377361297,0.2768451273441314,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628544211387634,0.2676950693130493,0.2541342675685882,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8866584300994873,0.2903100848197937,0.2034591883420944,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224378228187561,0.2299253195524215,0.2185479551553726,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039092183113098,0.1422003805637359,0.6448695659637451,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261047363281,285.0312194824219,1.0,0.3675434291362762,1.0,1.0,0.0,1.0,-1.917885184288025,1.917882204055786,2.9701084258704213e-06,1.4811029434204102,0.9643810391426086,0.9643810391426086,0.0,65.97404479980469,40.0,55896.87109375,0.0,617.8961181640625,1.0,280.34246826171875,283.9677429199219,297.9495544433594,300.5053100585937,293.1499938964844,293.1499938964844,280.04998779296875,32482.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6883385181427,3.6883623600006095,9.077261893253308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.541015625,0.0,1549.6455078125,1895.4371337890625,0.0,4300.0,0.9112584590911864,1.0,0.0,3.0,1.0,0.0
18000480,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040920734405518,0.3072583377361297,0.2768451273441314,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8628544211387634,0.2676950693130493,0.2541342675685882,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8866584300994873,0.2903100848197937,0.2034591883420944,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224378228187561,0.2299253195524215,0.2185479551553726,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039092183113098,0.1422003805637359,0.6448695659637451,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261047363281,285.0312194824219,1.0,0.3675434291362762,1.0,1.0,0.0,1.0,-1.917885184288025,1.917882204055786,2.9701084258704213e-06,1.4811029434204102,0.9643810391426086,0.9643810391426086,0.0,65.97404479980469,40.0,55896.87109375,0.0,617.8961181640625,1.0,280.34246826171875,283.9677429199219,297.9495544433594,300.5053100585937,293.1499938964844,293.1499938964844,280.04998779296875,32482.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6883385181427,3.6883623600006095,9.077261893253308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.541015625,0.0,1549.6455078125,1895.4371337890625,0.0,4300.0,0.9112584590911864,1.0,0.0,3.0,1.0,0.0
18000540,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9424073100090028,0.3079297542572021,0.2774707376956939,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8961992859840393,0.2691988050937652,0.2554131150245666,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9226083159446716,0.2915891706943512,0.2042899876832962,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.852047860622406,0.2314050942659378,0.2197749614715576,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7298504114151001,0.143074631690979,0.6476386189460754,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23077392578125,284.8835754394531,1.0,0.3612772226333618,1.0,1.0,0.0,1.0,-1.9259719848632808,1.9259690046310425,2.9948530482215574e-06,1.4874649047851562,0.8508325815200806,0.8508325815200806,0.0,58.224754333496094,40.0,56693.9296875,0.0,598.5083618164062,1.0,280.0650634765625,283.8169250488281,298.0380859375,300.7221374511719,293.1499938964844,293.1499938964844,280.04998779296875,39457.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603072643280029,3.603096723556519,8.662421464578074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.41796875,0.0,1507.12353515625,1895.4371337890625,0.0,4300.0,0.8964129686355591,1.0,0.0,3.0,1.0,0.0
18000600,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9533118605613708,0.308082103729248,0.2774969935417175,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9061199426651,0.269567459821701,0.2556597590446472,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9339967966079712,0.2918996810913086,0.2044272124767303,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8610004782676697,0.2317703515291214,0.2200210243463516,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.737027108669281,0.1432955414056778,0.6481838226318359,284.9014587402344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.230712890625,284.909423828125,1.0,0.3596051037311554,1.0,1.0,0.0,1.0,-1.9274144172668457,1.927411437034607,2.999262960656779e-06,1.4885884523391724,0.8597102761268616,0.8597102761268616,0.0,56.262168884277344,28.0,56741.30859375,0.0,593.1278076171875,1.0,280.0572204589844,283.84259033203125,298.0420227050781,300.7092590332031,293.1499938964844,293.1499938964844,280.3500061035156,39086.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577712297439575,3.5777361392974854,8.540909561816079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.197265625,0.0,1476.85595703125,1895.4371337890625,0.0,4300.0,0.8919183015823364,1.0,0.0,3.0,1.0,0.0
18000660,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102509081363678,0.2703274190425873,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9727046489715576,0.2720768451690674,0.257438600063324,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9946007132530212,0.294250875711441,0.2056023627519607,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210095405578612,0.2341896593570709,0.2217377573251724,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850578427314758,0.1448380351066589,0.652618944644928,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24188232421875,285.04052734375,1.0,0.350660502910614,1.0,1.0,0.0,1.0,-1.93007493019104,1.9300719499588013,3.006757196999388e-06,1.490209937095642,0.9997357726097108,0.9997357726097108,0.0,46.57299423217773,46.0,56740.46484375,0.0,563.1373901367188,1.0,280.34283447265625,283.96435546875,298.0315856933594,300.64703369140625,293.1499938964844,293.1499938964844,280.04998779296875,31826.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7510037422180176,3.751028060913086,9.388328408022062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8291015625,0.0,1616.3775634765625,1895.4371337890625,0.0,4300.0,0.9249601364135742,1.0,0.0,3.0,1.0,0.0
18000720,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3102509081363678,0.2703274190425873,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9727046489715576,0.2720768451690674,0.257438600063324,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9946007132530212,0.294250875711441,0.2056023627519607,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210095405578612,0.2341896593570709,0.2217377573251724,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850578427314758,0.1448380351066589,0.652618944644928,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24188232421875,285.04052734375,1.0,0.350660502910614,1.0,1.0,0.0,1.0,-1.93007493019104,1.9300719499588013,3.006757196999388e-06,1.490209937095642,0.9997357726097108,0.9997357726097108,0.0,46.57299423217773,46.0,56740.46484375,0.0,563.1373901367188,1.0,280.34283447265625,283.96435546875,298.0315856933594,300.64703369140625,293.1499938964844,293.1499938964844,280.04998779296875,31826.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7510037422180176,3.751028060913086,9.388328408022062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.8291015625,0.0,1616.3775634765625,1895.4371337890625,0.0,4300.0,0.9249601364135742,1.0,0.0,3.0,1.0,0.0
18000780,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3149364590644836,0.2672647535800934,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9784989953041076,0.2740288078784942,0.2594468593597412,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989494681358336,0.2962695956230163,0.2069385796785354,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9283188581466676,0.2361496090888977,0.223726600408554,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7907412648200989,0.1461813300848007,0.6589521169662476,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8927307128906,1.0,0.3509402275085449,1.0,1.0,0.0,1.0,-1.928743600845337,1.928740620613098,3.004777681780979e-06,1.4906295537948608,0.8683682084083557,0.8683682084083557,0.0,46.09877395629883,64.0,57343.7109375,0.0,564.0150756835938,1.0,280.0572204589844,283.8194580078125,298.11627197265625,300.8270568847656,293.1499938964844,293.1499938964844,280.3500061035156,39271.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639104843139648,3.639129400253296,8.836543656798312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3125,0.0,1545.4847412109375,1895.4371337890625,0.0,4300.0,0.9053861498832704,1.0,0.0,3.0,1.0,0.0
18000840,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.3149364590644836,0.2672647535800934,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9784989953041076,0.2740288078784942,0.2594468593597412,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9989494681358336,0.2962695956230163,0.2069385796785354,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9283188581466676,0.2361496090888977,0.223726600408554,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7907412648200989,0.1461813300848007,0.6589521169662476,284.8848876953125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8927307128906,1.0,0.3509402275085449,1.0,1.0,0.0,1.0,-1.928743600845337,1.928740620613098,3.004777681780979e-06,1.4906295537948608,0.8683682084083557,0.8683682084083557,0.0,46.09877395629883,64.0,57343.7109375,0.0,564.0150756835938,1.0,280.0572204589844,283.8194580078125,298.11627197265625,300.8270568847656,293.1499938964844,293.1499938964844,280.3500061035156,39271.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639104843139648,3.639129400253296,8.836543656798312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3125,0.0,1545.4847412109375,1895.4371337890625,0.0,4300.0,0.9053861498832704,1.0,0.0,3.0,1.0,0.0
18000900,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.3167944550514221,0.2727448046207428,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9735001921653748,0.2752236127853393,0.2604114413261413,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9951736330986024,0.2976831495761871,0.2079186141490936,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.922650933265686,0.2373599410057068,0.2247496396303177,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7866517305374146,0.1470135152339935,0.6623664498329163,285.0482482910156,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2656555175781,285.0596618652344,1.0,0.3539294600486755,1.0,1.0,0.0,1.0,-1.940838098526001,1.9408349990844729,3.040762294403976e-06,1.4992400407791138,0.9805497527122498,0.9805497527122498,0.0,47.24967193603516,64.0,57160.578125,0.0,577.2124633789062,1.0,280.3021240234375,283.9872131347656,298.0854187011719,300.6678161621094,293.1499938964844,293.1499938964844,280.3500061035156,33590.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701089859008789,3.7011139392852783,9.140132988250116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.267578125,0.0,1572.473876953125,1895.4371337890625,0.0,4300.0,0.9172849655151368,1.0,0.0,3.0,1.0,0.0
