time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000960,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.3179209232330322,0.2758656144142151,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9715759754180908,0.2767093181610107,0.2617600858211517,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9934351444244384,0.2988373637199402,0.2088456004858017,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9206242561340332,0.2387837171554565,0.2260362207889557,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7853144407272339,0.1480088829994201,0.6666256785392761,285.0751342773437,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2702941894531,285.07635498046875,1.0,0.3588053584098816,1.0,1.0,0.0,1.0,-1.9676051139831543,1.9676018953323364,3.1231766115524806e-06,1.5195987224578855,1.0,1.0,0.0,48.41324615478516,82.0,57936.01953125,0.0,596.7562255859375,1.0,280.3426513671875,283.98992919921875,298.1046447753906,300.7754211425781,293.1499938964844,293.1499938964844,280.04998779296875,32444.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795129776000977,3.795154571533203,9.610512279323302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.470703125,0.0,1673.04931640625,1895.4371337890625,0.0,4300.0,0.935251235961914,1.0,0.0,3.0,1.0,0.0
18001020,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9907782077789308,0.3169503509998321,0.2859194874763489,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9493691921234132,0.2781811952590942,0.2634466588497162,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9742744565010072,0.2999167144298553,0.2098254561424255,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8987295031547546,0.2402289360761642,0.2276710867881775,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7682855129241943,0.1490421444177627,0.6723101735115051,284.9302673339844,284.95001220703125,297.2636413574219,295.0814514160156,297.263427734375,297.2636413574219,284.9210205078125,1.0,0.3659956753253937,1.0,1.0,0.0,1.0,-1.9912861585617063,1.991282939910889,3.198377498847549e-06,1.5384544134140017,0.9499850273132324,0.9499850273132324,0.0,52.58143615722656,82.0,59569.58203125,0.0,628.8628540039062,1.0,280.0799255371094,283.8072509765625,298.1879577636719,301.05474853515625,293.1499938964844,293.1499938964844,280.04998779296875,34524.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.829763650894165,3.829789161682129,9.78672119344992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.728515625,0.0,1730.92529296875,1895.4371337890625,0.0,4300.0,0.943583071231842,1.0,0.0,3.0,1.0,0.0
18001080,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.966840922832489,0.3160980641841888,0.2852514386177063,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.922187566757202,0.2789888978004455,0.2644455134868622,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9488821029663086,0.3004746437072754,0.2103790044784546,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8759492635726929,0.2410426586866378,0.2286690473556518,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7498547434806824,0.1496226787567138,0.6759477257728577,284.9149169921875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582092285156,284.9173889160156,1.0,0.3712807893753052,1.0,1.0,0.0,1.0,-1.9981454610824585,1.998142123222351,3.2199639008467784e-06,1.5436625480651855,0.9307191967964172,0.9307191967964172,0.0,57.248817443847656,100.0,59706.8671875,0.0,649.963134765625,1.0,280.0565185546875,283.8062438964844,298.2095947265625,301.0560607910156,293.1499938964844,293.1499938964844,279.75,36335.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803654670715332,3.803680419921875,9.653737151893438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.4248046875,0.0,1713.5494384765625,1895.4371337890625,0.0,4300.0,0.9396349191665648,1.0,0.0,3.0,1.0,0.0
18001140,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9043036699295044,0.3151493966579437,0.2845015823841095,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8691515326499939,0.2808834314346313,0.2667435705661773,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8906171321868896,0.3018397986888885,0.2116804122924804,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8298289179801941,0.242963969707489,0.2309946715831756,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7120450735092163,0.1509863436222076,0.6845229268074036,284.8894958496094,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.899169921875,1.0,0.3856741189956665,1.0,1.0,0.0,1.0,-2.0146572589874268,2.01465392112732,3.272640697105089e-06,1.5564544200897217,0.8514712452888489,0.8514712452888489,0.0,70.68223571777344,118.0,60386.58984375,0.0,709.0540771484375,1.0,279.75732421875,283.7856750488281,298.26611328125,301.1656188964844,293.1499938964844,293.1499938964844,280.04998779296875,40846.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578456163406372,3.5784802436828613,8.544461138626502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0654296875,0.0,1490.572265625,1895.4371337890625,0.0,4300.0,0.8945313096046448,1.0,0.0,3.0,1.0,0.0
18001200,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9043036699295044,0.3151493966579437,0.2845015823841095,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8691515326499939,0.2808834314346313,0.2667435705661773,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8906171321868896,0.3018397986888885,0.2116804122924804,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8298289179801941,0.242963969707489,0.2309946715831756,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7120450735092163,0.1509863436222076,0.6845229268074036,284.8894958496094,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.899169921875,1.0,0.3856741189956665,1.0,1.0,0.0,1.0,-2.0146572589874268,2.01465392112732,3.272640697105089e-06,1.5564544200897217,0.8514712452888489,0.8514712452888489,0.0,70.68223571777344,118.0,60386.58984375,0.0,709.0540771484375,1.0,279.75732421875,283.7856750488281,298.26611328125,301.1656188964844,293.1499938964844,293.1499938964844,280.04998779296875,40846.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578456163406372,3.5784802436828613,8.544461138626502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0654296875,0.0,1490.572265625,1895.4371337890625,0.0,4300.0,0.8945313096046448,1.0,0.0,3.0,1.0,0.0
18001260,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8615862131118774,0.3159114718437195,0.2855854332447052,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8320024609565735,0.2833482623100281,0.269618421792984,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8505867123603821,0.3039496839046478,0.2135528922080993,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.794330358505249,0.2453896552324295,0.2338349819183349,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797391772270203,0.1526814103126526,0.6947609782218933,284.8334045410156,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8153686523437,1.0,0.4014367461204529,0.8345761895179749,0.8345761895179749,0.4000000059604645,1.0,-2.0373611450195312,1.3902653455734253,0.647095799446106,0.9292595982551576,0.8097642064094543,0.8097642064094543,0.0,85.8187255859375,121.0,53479.95703125,0.0,778.6288452148438,1.0,280.0419921875,283.62225341796875,298.2098693847656,300.8331604003906,293.1499938964844,293.1499938964844,280.3500061035156,40105.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5858702659606934,3.5858943462371826,8.579904715588782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.982421875,0.0,1493.1624755859375,1895.4371337890625,0.0,4300.0,0.8904560208320618,1.0,0.0,3.0,1.0,0.0
18001320,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8615862131118774,0.3159114718437195,0.2855854332447052,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8320024609565735,0.2833482623100281,0.269618421792984,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8505867123603821,0.3039496839046478,0.2135528922080993,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.794330358505249,0.2453896552324295,0.2338349819183349,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6797391772270203,0.1526814103126526,0.6947609782218933,284.8334045410156,284.95001220703125,297.274658203125,295.1498718261719,297.2698059082031,297.2588806152344,284.8153686523437,1.0,0.4014367461204529,0.8345761895179749,0.8345761895179749,0.4000000059604645,1.0,-2.0373611450195312,1.3902653455734253,0.647095799446106,0.9292595982551576,0.8097642064094543,0.8097642064094543,0.0,85.8187255859375,121.0,53479.95703125,0.0,778.6288452148438,1.0,280.0419921875,283.62225341796875,298.2098693847656,300.8331604003906,293.1499938964844,293.1499938964844,280.3500061035156,40105.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5858702659606934,3.5858943462371826,8.579904715588782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.982421875,0.0,1493.1624755859375,1895.4371337890625,0.0,4300.0,0.8904560208320618,1.0,0.0,3.0,1.0,0.0
18001380,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8386405110359192,0.3163021206855774,0.2862729728221893,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8120481967926025,0.2854694724082947,0.2720272839069366,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8295509815216064,0.3056242167949676,0.2150160521268844,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7740048170089722,0.247526004910469,0.236261174082756,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6624159216880798,0.1542056947946548,0.7035776972770691,284.8607482910156,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.26055908203125,284.86883544921875,1.0,0.4128544628620147,0.6691524386405945,0.6691524386405945,0.800000011920929,1.0,-2.056335926055908,0.8986355066299438,1.1577004194259644,0.4342379868030548,0.7596797943115234,0.7596797943115234,0.0,97.18738555908205,109.0,45136.33203125,0.0,834.059814453125,1.0,280.3392333984375,283.671875,298.05914306640625,300.0751647949219,293.1499938964844,293.1499938964844,280.6499938964844,44241.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976985514163971,1.0,0.0,0.0,3.221932888031006,3.221954345703125,6.926698574716283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.25244140625,0.0,1161.468017578125,1895.4371337890625,0.0,4102.46533203125,0.8172608017921448,1.0,0.0,3.0,1.0,0.0
18001440,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8386405110359192,0.3163021206855774,0.2862729728221893,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8120481967926025,0.2854694724082947,0.2720272839069366,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8295509815216064,0.3056242167949676,0.2150160521268844,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7740048170089722,0.247526004910469,0.236261174082756,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6624159216880798,0.1542056947946548,0.7035776972770691,284.8607482910156,284.95001220703125,297.2760925292969,295.17645263671875,297.2674255371094,297.26055908203125,284.86883544921875,1.0,0.4128544628620147,0.6691524386405945,0.6691524386405945,0.800000011920929,1.0,-2.056335926055908,0.8986355066299438,1.1577004194259644,0.4342379868030548,0.7596797943115234,0.7596797943115234,0.0,97.18738555908205,109.0,45136.33203125,0.0,834.059814453125,1.0,280.3392333984375,283.671875,298.05914306640625,300.0751647949219,293.1499938964844,293.1499938964844,280.6499938964844,44241.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976985514163971,1.0,0.0,0.0,3.221932888031006,3.221954345703125,6.926698574716283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.25244140625,0.0,1161.468017578125,1895.4371337890625,0.0,4102.46533203125,0.8172608017921448,1.0,0.0,3.0,1.0,0.0
18001500,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8352890014648438,0.3170378804206848,0.2867757380008697,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8093871474266052,0.2868500053882599,0.2732584178447723,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.826740562915802,0.3068492710590362,0.2157937437295913,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7715592384338379,0.2488792389631271,0.2374842911958694,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6604766249656677,0.1551645547151565,0.7078205347061157,285.0032958984375,284.95001220703125,297.2763671875,295.1893920898437,297.2694091796875,297.2646484375,285.00604248046875,1.0,0.4155706465244293,0.5864405035972595,0.5864405035972595,1.0,1.0,-2.065914869308472,0.8266907334327698,1.2392240762710571,0.3602104783058166,0.8492674231529236,0.8492674231529236,0.0,99.47242736816406,109.0,43926.765625,0.0,850.72412109375,1.0,280.5858459472656,283.8028564453125,298.0243225097656,299.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,35449.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576782584190368,1.0,0.0,0.0,3.262909412384033,3.262929916381836,7.10400684056367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.677734375,0.0,1139.9677734375,1895.4371337890625,0.0,3931.86279296875,0.822003185749054,1.0,0.0,3.0,1.0,0.0
18001560,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8358913660049438,0.3179081976413727,0.2875479459762573,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8106346130371094,0.2883402705192566,0.2746450901031494,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8277390599250793,0.3081881999969482,0.2167170047760009,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7729425430297852,0.2503378093242645,0.2388401180505752,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6618638634681702,0.1562197208404541,0.7124276161193848,284.98846435546875,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698669433594,284.9913330078125,1.0,0.4170085787773132,0.5988178849220276,0.5988178849220276,1.0,1.0,-2.076777935028076,0.8363185524940491,1.2404593229293823,0.3673537671566009,0.8540418148040771,0.8540418148040771,0.0,99.81339263916016,97.0,43978.7578125,0.0,861.7069091796875,1.0,280.6379089355469,283.7897033691406,298.063720703125,299.88116455078125,293.1499938964844,293.1499938964844,280.95001220703125,34247.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944816529750824,1.0,0.0,0.0,3.330138921737671,3.3301596641540527,7.399765991067397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.6767578125,0.0,1193.6104736328125,1895.4371337890625,0.0,3816.147705078125,0.8326278328895569,1.0,0.0,3.0,1.0,0.0
18001620,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8397895693778992,0.3191510140895843,0.2884593605995178,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8152747750282288,0.2902770340442657,0.2762999236583709,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8320475816726685,0.3099576532840729,0.2178123146295547,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7777838706970215,0.2522270381450653,0.2404601126909256,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6663286089897156,0.157606691122055,0.7179722785949707,285.1183776855469,284.95001220703125,297.27618408203125,295.217041015625,297.2767639160156,297.2770690917969,285.1210327148437,1.0,0.4173596203327179,0.6135640144348145,0.6135640144348145,1.0,1.0,-2.0897786617279053,0.8539297580718994,1.2358487844467163,0.381978690624237,0.9816312789916992,0.9816312789916992,0.0,98.51017761230467,97.0,43979.921875,0.0,868.874755859375,1.0,280.9081726074219,283.92047119140625,298.0963134765625,299.841796875,293.1499938964844,293.1499938964844,280.95001220703125,29351.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307953715324402,1.0,0.0,0.0,3.4867992401123047,3.4868204593658447,8.112359637379996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.3603515625,0.0,1311.5435791015625,1895.4371337890625,0.0,3688.429443359375,0.8651452660560608,1.0,0.0,3.0,1.0,0.0
18001680,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8444570302963257,0.3200512230396271,0.2892033755779266,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8202641606330872,0.2916533946990967,0.2775121033191681,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8369172215461731,0.3112165629863739,0.2186318337917328,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7830610871315002,0.2535710632801056,0.2416395097970962,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6711369752883911,0.1586122959852218,0.7220167517662048,285.1064453125,284.95001220703125,297.27593994140625,295.2270202636719,297.2798156738281,297.2824401855469,285.1025390625,1.0,0.4169657826423645,0.6235726475715637,0.6235726475715637,1.0,1.0,-2.099385976791382,0.8655971884727478,1.2337888479232788,0.3914500772953033,1.0,1.0,0.0,96.71075439453124,85.0,44444.29296875,0.0,871.224365234375,1.0,280.9407653808594,283.8951721191406,298.15185546875,299.9716491699219,293.1499938964844,293.1499938964844,280.6499938964844,29200.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927390992641449,1.0,0.0,0.0,3.600661039352417,3.600683212280273,8.650829386169789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.41259765625,0.0,1428.7781982421875,1895.4371337890625,0.0,3657.2041015625,0.8889442086219788,1.0,0.0,3.0,1.0,0.0
18001740,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8573768138885498,0.3208446204662323,0.2900887429714203,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8336134552955627,0.2939587533473968,0.2797082960605621,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8503618836402893,0.3130773603916168,0.2199924886226654,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7974236607551575,0.2559039890766144,0.2438292205333709,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6842742562294006,0.160452663898468,0.7298157811164856,284.9017333984375,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860107421875,284.9023742675781,1.0,0.4146085381507873,0.6453568339347839,0.6453568339347839,1.0,1.0,-2.1167237758636475,0.8875800371170044,1.229143738746643,0.4095121026039123,0.8962100148200989,0.8962100148200989,0.0,91.47004699707033,85.0,45937.7578125,0.0,868.2908325195312,1.0,280.6620483398437,283.6772155761719,298.2746276855469,300.2804260253906,293.1499938964844,293.1499938964844,280.6499938964844,35460.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936287760734558,1.0,0.0,0.0,3.641012668609619,3.641036510467529,8.845811407809379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.1650390625,0.0,1519.16650390625,1895.4371337890625,0.0,3738.636962890625,0.9019678831100464,1.0,0.0,3.0,1.0,0.0
18001800,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8593636155128479,0.320916086435318,0.2901106774806976,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8356469869613647,0.2942441701889038,0.2799407839775085,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8524365425109863,0.3132965266704559,0.22011698782444,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7996037006378174,0.2561967074871063,0.2440692484378814,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6862720847129822,0.1606861650943756,0.7306991219520569,284.90435791015625,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860412597656,284.9062194824219,1.0,0.4141422808170318,0.6483274102210999,0.6483274102210999,1.0,1.0,-2.118528127670288,0.8901455998420715,1.2283827066421509,0.411657452583313,0.8941208124160767,0.8941208124160767,0.0,90.65863800048828,73.0,45988.0859375,0.0,867.0198974609375,1.0,280.6578674316406,283.6809997558594,298.2767028808594,300.2796630859375,293.1499938964844,293.1499938964844,280.95001220703125,35860.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368335604667664,1.0,0.0,0.0,3.6342697143554688,3.634293556213379,8.813077556624194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.693359375,0.0,1514.6990966796875,1895.4371337890625,0.0,3743.6142578125,0.901176929473877,1.0,0.0,3.0,1.0,0.0
18001860,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8830040097236633,0.3227200210094452,0.2910216152667999,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.858985185623169,0.2973733842372894,0.2822937369346618,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.876583993434906,0.316036194562912,0.2215460240840912,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227883577346802,0.25930255651474,0.2464289516210556,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7082921266555786,0.1630864888429641,0.7390741109848022,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0621643066406,1.0,0.4094707071781158,0.6469919085502625,0.6469919085502625,1.0,1.0,-2.137051820755005,0.8984904289245605,1.2385612726211548,0.41566863656044,1.0,1.0,0.0,82.34751892089844,61.0,45802.42578125,0.0,853.9374389648438,1.0,280.9430236816406,283.8373718261719,298.2657165527344,300.2035522460937,293.1499938964844,293.1499938964844,280.6499938964844,32223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932022750377655,1.0,0.0,0.0,3.782626628875733,3.78265118598938,9.547292165734689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.3984375,0.0,1656.507080078125,1895.4371337890625,0.0,3699.667724609375,0.9321985244750975,1.0,0.0,3.0,1.0,0.0
18001920,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8830040097236633,0.3227200210094452,0.2910216152667999,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.858985185623169,0.2973733842372894,0.2822937369346618,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.876583993434906,0.316036194562912,0.2215460240840912,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8227883577346802,0.25930255651474,0.2464289516210556,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7082921266555786,0.1630864888429641,0.7390741109848022,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0621643066406,1.0,0.4094707071781158,0.6469919085502625,0.6469919085502625,1.0,1.0,-2.137051820755005,0.8984904289245605,1.2385612726211548,0.41566863656044,1.0,1.0,0.0,82.34751892089844,61.0,45802.42578125,0.0,853.9374389648438,1.0,280.9430236816406,283.8373718261719,298.2657165527344,300.2035522460937,293.1499938964844,293.1499938964844,280.6499938964844,32223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932022750377655,1.0,0.0,0.0,3.782626628875733,3.78265118598938,9.547292165734689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.3984375,0.0,1656.507080078125,1895.4371337890625,0.0,3699.667724609375,0.9321985244750975,1.0,0.0,3.0,1.0,0.0
18001980,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9183772802352904,0.3238223791122436,0.2919327020645141,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8934231400489807,0.3001352250576019,0.2846890389919281,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9120630621910096,0.3182468712329864,0.2229775786399841,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538896441459656,0.2621072828769684,0.2488396763801574,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7357946634292603,0.1653594523668289,0.7478268146514893,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.8887939453125,1.0,0.4037632644176483,0.6456564664840698,0.6456564664840698,1.0,1.0,-2.15615463256836,0.9065878987312316,1.249566674232483,0.4194313585758209,0.9029868245124816,0.9029868245124816,0.0,72.69221496582031,49.0,47034.27734375,0.0,836.1730346679688,1.0,280.6560363769531,283.6458740234375,298.3371276855469,300.4185791015625,293.1499938964844,293.1499938964844,280.3500061035156,37516.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432182908058168,1.0,0.0,0.0,3.7558681964874254,3.755893468856812,9.412694339516748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.1494140625,0.0,1665.8489990234375,1895.4371337890625,0.0,3801.666748046875,0.9296160936355592,1.0,0.0,3.0,1.0,0.0
18002040,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9183772802352904,0.3238223791122436,0.2919327020645141,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8934231400489807,0.3001352250576019,0.2846890389919281,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9120630621910096,0.3182468712329864,0.2229775786399841,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538896441459656,0.2621072828769684,0.2488396763801574,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7357946634292603,0.1653594523668289,0.7478268146514893,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.29833984375,284.8887939453125,1.0,0.4037632644176483,0.6456564664840698,0.6456564664840698,1.0,1.0,-2.15615463256836,0.9065878987312316,1.249566674232483,0.4194313585758209,0.9029868245124816,0.9029868245124816,0.0,72.69221496582031,49.0,47034.27734375,0.0,836.1730346679688,1.0,280.6560363769531,283.6458740234375,298.3371276855469,300.4185791015625,293.1499938964844,293.1499938964844,280.3500061035156,37516.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432182908058168,1.0,0.0,0.0,3.7558681964874254,3.755893468856812,9.412694339516748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.1494140625,0.0,1665.8489990234375,1895.4371337890625,0.0,3801.666748046875,0.9296160936355592,1.0,0.0,3.0,1.0,0.0
18002100,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9424045085906982,0.3242033123970032,0.2921086549758911,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9158533811569214,0.3013863563537597,0.2856896221637726,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9365066289901732,0.3191800117492676,0.2235020399093628,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740336894989014,0.2633967697620392,0.249873548746109,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525227069854736,0.1664222180843353,0.7516874670982361,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.29901123046875,284.7890625,1.0,0.4005477428436279,0.6449887156486511,0.6449887156486511,1.0,1.0,-2.164076805114746,0.9098793864250184,1.2541974782943726,0.4208940267562866,0.806080162525177,0.806080162525177,0.0,67.67621612548828,49.0,47666.359375,0.0,824.970947265625,1.0,280.3982238769531,283.53533935546875,298.3647155761719,300.5619201660156,293.1499938964844,293.1499938964844,280.3500061035156,42682.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949562668800354,1.0,0.0,0.0,3.629772663116455,3.6297976970672607,8.791280379227828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.68212890625,0.0,1560.5008544921875,1895.4371337890625,0.0,3859.021484375,0.902517318725586,1.0,0.0,3.0,1.0,0.0
18002160,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9693778157234192,0.3247525691986084,0.2922582030296325,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9453611969947816,0.3027285933494568,0.2866548597812652,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9646450877189636,0.3202226758003235,0.223992571234703,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8991252183914185,0.2647667825222015,0.2508760690689087,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.773682713508606,0.1675354540348053,0.7554346323013306,284.8717346191406,284.95001220703125,297.2764587402344,295.3215637207031,297.290283203125,297.3003845214844,284.8801574707031,1.0,0.3971522450447082,0.6446396708488464,0.6446396708488464,1.0,1.0,-2.171708583831787,0.9132136702537536,1.258494853973389,0.4224491417407989,0.8174632787704468,0.8174632787704468,0.0,62.48771667480469,52.0,47430.37109375,0.0,812.7767944335938,1.0,280.3582458496094,283.63165283203125,298.3458251953125,300.4608764648437,293.1499938964844,293.1499938964844,280.6499938964844,42503.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950618326663971,1.0,0.0,0.0,3.457167387008667,3.457190752029419,7.975062885634543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.93505859375,0.0,1375.1217041015625,1895.4371337890625,0.0,3868.53076171875,0.869322657585144,1.0,0.0,3.0,1.0,0.0
18002220,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273781836032867,0.2929149270057678,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835854768753052,0.3063792884349823,0.2896130383014679,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977827072143556,0.3234970569610595,0.2258631587028503,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9405393600463868,0.2683702707290649,0.2538164258003235,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8067468404769897,0.1703730821609497,0.7662550806999207,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255432128906,1.0,0.3951068818569183,0.6439416408538818,0.6439416408538818,1.0,1.0,-2.1890969276428223,0.9207704663276672,1.2683264017105105,0.4266619682312011,0.9460812211036682,0.9460812211036682,0.0,56.84468460083008,70.0,47401.24609375,0.0,809.80029296875,1.0,280.6415405273437,283.7715759277344,298.3233337402344,300.36114501953125,293.1499938964844,293.1499938964844,280.3500061035156,32441.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942648470401764,1.0,0.0,0.0,3.624169826507568,3.624192953109741,8.764160952523525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.09375,0.0,1478.1868896484375,1895.4371337890625,0.0,3796.4990234375,0.8968852162361145,1.0,0.0,3.0,1.0,0.0
18002280,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273781836032867,0.2929149270057678,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835854768753052,0.3063792884349823,0.2896130383014679,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977827072143556,0.3234970569610595,0.2258631587028503,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9405393600463868,0.2683702707290649,0.2538164258003235,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8067468404769897,0.1703730821609497,0.7662550806999207,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255432128906,1.0,0.3951068818569183,0.6439416408538818,0.6439416408538818,1.0,1.0,-2.1890969276428223,0.9207704663276672,1.2683264017105105,0.4266619682312011,0.9460812211036682,0.9460812211036682,0.0,56.84468460083008,70.0,47401.24609375,0.0,809.80029296875,1.0,280.6415405273437,283.7715759277344,298.3233337402344,300.36114501953125,293.1499938964844,293.1499938964844,280.3500061035156,32441.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942648470401764,1.0,0.0,0.0,3.624169826507568,3.624192953109741,8.764160952523525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.09375,0.0,1478.1868896484375,1895.4371337890625,0.0,3796.4990234375,0.8968852162361145,1.0,0.0,3.0,1.0,0.0
18002340,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298344016075134,0.2948231995105743,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849223494529724,0.309501439332962,0.2927379906177521,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985499382019044,0.3262571990489959,0.2279454320669174,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.942807137966156,0.2715284526348114,0.2569548189640045,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094064593315125,0.1729940474033355,0.7784667015075684,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192138671875,284.9198913574219,1.0,0.4012111127376556,0.6432436108589172,0.6432436108589172,1.0,1.0,-2.221780300140381,0.9356749653816224,1.286105394363403,0.4333450198173523,0.8544372320175171,0.8544372320175171,0.0,58.04583740234375,88.0,48527.98046875,0.0,842.5282592773438,1.0,280.3583374023437,283.650146484375,298.3931579589844,300.55810546875,293.1499938964844,293.1499938964844,280.6499938964844,38531.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511969685554504,1.0,0.0,0.0,3.51948881149292,3.519512176513672,8.265183737421467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.271484375,0.0,1411.0228271484375,1895.4371337890625,0.0,3873.739013671875,0.8788282871246338,1.0,0.0,3.0,1.0,0.0
18002400,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.3298344016075134,0.2948231995105743,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9849223494529724,0.309501439332962,0.2927379906177521,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985499382019044,0.3262571990489959,0.2279454320669174,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.942807137966156,0.2715284526348114,0.2569548189640045,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094064593315125,0.1729940474033355,0.7784667015075684,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192138671875,284.9198913574219,1.0,0.4012111127376556,0.6432436108589172,0.6432436108589172,1.0,1.0,-2.221780300140381,0.9356749653816224,1.286105394363403,0.4333450198173523,0.8544372320175171,0.8544372320175171,0.0,58.04583740234375,88.0,48527.98046875,0.0,842.5282592773438,1.0,280.3583374023437,283.650146484375,298.3931579589844,300.55810546875,293.1499938964844,293.1499938964844,280.6499938964844,38531.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511969685554504,1.0,0.0,0.0,3.51948881149292,3.519512176513672,8.265183737421467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.271484375,0.0,1411.0228271484375,1895.4371337890625,0.0,3873.739013671875,0.8788282871246338,1.0,0.0,3.0,1.0,0.0
18002460,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9709590077400208,0.3315556645393371,0.2981990277767181,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9516959190368652,0.3132102787494659,0.2963051497936249,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685657024383544,0.329364001750946,0.2301823645830154,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9061989188194276,0.2751976251602173,0.2605098187923431,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7823111414909363,0.17592653632164,0.792362630367279,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0619506835937,1.0,0.4122375249862671,0.6423192024230957,0.6423192024230957,1.0,1.0,-2.254078149795532,0.9500948190689088,1.303983449935913,0.4405915141105652,1.0,1.0,0.0,65.7965316772461,106.0,48782.12109375,0.0,902.9577026367188,1.0,280.642578125,283.78387451171875,298.3824768066406,300.4977111816406,293.1499938964844,293.1499938964844,280.3500061035156,31280.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462810158729552,1.0,0.0,0.0,3.714603900909424,3.714627742767334,9.20700415463216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.642578125,0.0,1570.30029296875,1895.4371337890625,0.0,3829.397705078125,0.9163852334022522,1.0,0.0,3.0,1.0,0.0
18002520,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9709590077400208,0.3315556645393371,0.2981990277767181,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9516959190368652,0.3132102787494659,0.2963051497936249,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685657024383544,0.329364001750946,0.2301823645830154,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9061989188194276,0.2751976251602173,0.2605098187923431,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7823111414909363,0.17592653632164,0.792362630367279,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0619506835937,1.0,0.4122375249862671,0.6423192024230957,0.6423192024230957,1.0,1.0,-2.254078149795532,0.9500948190689088,1.303983449935913,0.4405915141105652,1.0,1.0,0.0,65.7965316772461,106.0,48782.12109375,0.0,902.9577026367188,1.0,280.642578125,283.78387451171875,298.3824768066406,300.4977111816406,293.1499938964844,293.1499938964844,280.3500061035156,31280.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462810158729552,1.0,0.0,0.0,3.714603900909424,3.714627742767334,9.20700415463216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.642578125,0.0,1570.30029296875,1895.4371337890625,0.0,3829.397705078125,0.9163852334022522,1.0,0.0,3.0,1.0,0.0
18002580,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214264154434204,0.3326128423213959,0.2998226583003998,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.90385502576828,0.3162385821342468,0.2998404502868652,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9201067090034484,0.3316876292228699,0.2323339283466339,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655707836151123,0.2782675623893738,0.2640603184700012,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7491916418075562,0.1784563213586807,0.8065154552459717,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3315734863281,284.908203125,1.0,0.426112562417984,0.6413947343826294,0.6413947343826294,1.0,1.0,-2.283833742141724,0.9633272886276244,1.320506572723389,0.4471828043460846,0.8954833745956421,0.8954833745956421,0.0,77.89118194580078,124.0,50202.015625,0.0,979.6056518554688,1.0,280.357421875,283.6080322265625,298.45318603515625,300.72564697265625,293.1499938964844,293.1499938964844,280.6499938964844,37147.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574337005615234,1.0,0.0,0.0,3.6884841918945312,3.688508987426758,9.077978688765144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.3525390625,0.0,1585.0830078125,1895.4371337890625,0.0,3929.676513671875,0.9145964980125428,1.0,0.0,3.0,1.0,0.0
18002640,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214264154434204,0.3326128423213959,0.2998226583003998,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.90385502576828,0.3162385821342468,0.2998404502868652,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9201067090034484,0.3316876292228699,0.2323339283466339,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655707836151123,0.2782675623893738,0.2640603184700012,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7491916418075562,0.1784563213586807,0.8065154552459717,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.3315734863281,284.908203125,1.0,0.426112562417984,0.6413947343826294,0.6413947343826294,1.0,1.0,-2.283833742141724,0.9633272886276244,1.320506572723389,0.4471828043460846,0.8954833745956421,0.8954833745956421,0.0,77.89118194580078,124.0,50202.015625,0.0,979.6056518554688,1.0,280.357421875,283.6080322265625,298.45318603515625,300.72564697265625,293.1499938964844,293.1499938964844,280.6499938964844,37147.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574337005615234,1.0,0.0,0.0,3.6884841918945312,3.688508987426758,9.077978688765144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.3525390625,0.0,1585.0830078125,1895.4371337890625,0.0,3929.676513671875,0.9145964980125428,1.0,0.0,3.0,1.0,0.0
18002700,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8987249732017517,0.3335225582122803,0.3006193041801452,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8838438391685486,0.3179198205471039,0.3015233278274536,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8980972170829773,0.3330720365047455,0.2333401441574096,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8475419282913208,0.279944896697998,0.2657608389854431,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346662282943726,0.1797901391983032,0.8133188486099243,285.05181884765625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.3341369628906,285.0616760253906,1.0,0.4336718916893005,0.640932559967041,0.640932559967041,1.0,1.0,-2.298232078552246,0.9697296023368835,1.328502535820007,0.4502982795238495,1.0,1.0,0.0,84.98248291015625,124.0,49772.39453125,0.0,1022.1802368164062,1.0,280.6034240722656,283.7675170898437,298.41650390625,300.5526733398437,293.1499938964844,293.1499938964844,280.6499938964844,33175.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95378977060318,1.0,0.0,0.0,3.7467448711395264,3.746769428253174,9.367021789330464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.48291015625,0.0,1621.7933349609375,1895.4371337890625,0.0,3897.03857421875,0.9268567562103271,1.0,0.0,3.0,1.0,0.0
18002760,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.880784809589386,0.3347723484039306,0.3018910586833954,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8671216368675232,0.3198369741439819,0.3035179376602173,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8805615305900574,0.3347404897212982,0.2346294224262237,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8327952027320862,0.2818334400653839,0.267737478017807,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7225776314735413,0.1812736243009567,0.8209862112998962,285.0798034667969,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389587402344,285.0810241699219,1.0,0.4416241645812988,0.6402756571769714,0.6402756571769714,1.0,1.0,-2.3152859210968018,0.9772427082061768,1.338043212890625,0.4539409875869751,1.0,1.0,0.0,92.27711486816406,142.0,50159.05859375,0.0,1068.91259765625,1.0,280.6432189941406,283.7794189453125,298.4347229003906,300.6390686035156,293.1499938964844,293.1499938964844,280.3500061035156,32902.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533931016921996,1.0,0.0,0.0,3.821078300476074,3.82110333442688,9.742381053001736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0087890625,0.0,1707.700439453125,1895.4371337890625,0.0,3893.477783203125,0.9414332509040833,1.0,0.0,3.0,1.0,0.0
