time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002820,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489801287651062,0.3360929191112518,0.3039802610874176,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380183577537537,0.3229290246963501,0.3072641491889953,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8496009707450867,0.3371593654155731,0.2369671761989593,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057547807693481,0.2849548459053039,0.2714878022670746,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6986954808235168,0.1838112771511078,0.8358809351921082,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3412780761719,284.9173278808594,1.0,0.4580899775028229,0.6389618515968323,0.6389618515968323,1.0,1.0,-2.347506284713745,0.9913378953933716,1.356168508529663,0.4608551263809204,0.9369542002677916,0.9369542002677916,0.0,108.4520034790039,130.0,51792.8046875,0.0,1168.5638427734375,1.0,280.355712890625,283.5888366699219,298.5031433105469,300.8727722167969,293.1499938964844,293.1499938964844,280.04998779296875,36386.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643138647079468,1.0,0.0,0.0,3.8264834880828857,3.8265092372894287,9.769963753569757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.5888671875,0.0,1741.5548095703125,1895.4371337890625,0.0,3990.945556640625,0.9448973536491394,1.0,0.0,3.0,1.0,0.0
18002880,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489801287651062,0.3360929191112518,0.3039802610874176,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8380183577537537,0.3229290246963501,0.3072641491889953,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8496009707450867,0.3371593654155731,0.2369671761989593,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057547807693481,0.2849548459053039,0.2714878022670746,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6986954808235168,0.1838112771511078,0.8358809351921082,284.91473388671875,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.3412780761719,284.9173278808594,1.0,0.4580899775028229,0.6389618515968323,0.6389618515968323,1.0,1.0,-2.347506284713745,0.9913378953933716,1.356168508529663,0.4608551263809204,0.9369542002677916,0.9369542002677916,0.0,108.4520034790039,130.0,51792.8046875,0.0,1168.5638427734375,1.0,280.355712890625,283.5888366699219,298.5031433105469,300.8727722167969,293.1499938964844,293.1499938964844,280.04998779296875,36386.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643138647079468,1.0,0.0,0.0,3.8264834880828857,3.8265092372894287,9.769963753569757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.5888671875,0.0,1741.5548095703125,1895.4371337890625,0.0,3990.945556640625,0.9448973536491394,1.0,0.0,3.0,1.0,0.0
18002940,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396428227424622,0.3369569182395935,0.3049248158931732,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8304046988487244,0.325523316860199,0.3099304437637329,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.841066300868988,0.3390489220619201,0.2384415417909622,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7980944514274597,0.2876091599464416,0.2742146551609039,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6924941539764404,0.185965746641159,0.8466587662696838,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397521972656,284.879150390625,1.0,0.4648640751838684,0.6377005577087402,0.6377005577087402,1.0,1.0,-2.3698437213897705,1.0008620023727417,1.3689817190170288,0.4653957784175873,0.8458276391029358,0.8458276391029358,0.0,114.8421630859375,130.0,52491.24609375,0.0,1219.707763671875,1.0,280.0582580566406,283.5360107421875,298.5191955566406,300.9491577148437,293.1499938964844,293.1499938964844,280.04998779296875,41576.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723391532897948,1.0,0.0,0.0,3.6009249687194824,3.60094952583313,8.652098699712951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1318359375,0.0,1520.412353515625,1895.4371337890625,0.0,4061.78271484375,0.8995423913002014,1.0,0.0,3.0,1.0,0.0
18003000,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8395743370056152,0.3370206356048584,0.3049643635749817,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8303930759429932,0.3256479203701019,0.3100370168685913,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.84102863073349,0.3391480147838592,0.2385003864765167,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7980964779853821,0.2877343893051147,0.2743233144283294,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6925200819969177,0.1860648095607757,0.8470770716667175,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.88397216796875,1.0,0.4650251567363739,0.6376479864120483,0.6376479864120483,1.0,1.0,-2.370722770690918,1.0012353658676147,1.3694872856140137,0.4655675292015075,0.8477660417556763,0.8477660417556763,0.0,114.92992401123048,118.0,52511.5625,0.0,1221.07763671875,1.0,280.05718994140625,283.5399475097656,298.5177917480469,300.94500732421875,293.1499938964844,293.1499938964844,280.3500061035156,41220.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723284244537354,1.0,0.0,0.0,3.5983753204345703,3.5983996391296387,8.639850079816824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.37109375,0.0,1514.99365234375,1895.4371337890625,0.0,4061.688720703125,0.8987419605255127,1.0,0.0,3.0,1.0,0.0
18003060,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.845308244228363,0.3396336734294891,0.3068439662456512,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8371040225028992,0.3295181691646576,0.3132962882518768,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8474093675613403,0.3425105810165405,0.2405185997486114,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055340051651001,0.2915500402450561,0.2775600552558899,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6997976899147034,0.1890548914670944,0.8590729832649231,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.36328125,297.3485412597656,285.039794921875,1.0,0.4670101106166839,0.6361964344978333,0.6361964344978333,1.0,1.0,-2.397613286972046,1.0127480030059814,1.3848652839660645,0.4709379374980926,0.9872472882270812,0.9872472882270812,0.0,113.39547729492188,106.0,52540.203125,0.0,1246.1776123046875,1.0,280.3429870605469,283.6924743652344,298.5011901855469,300.8520812988281,293.1499938964844,293.1499938964844,280.04998779296875,32538.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658640027046204,1.0,0.0,0.0,3.750887870788574,3.7509121894836426,9.387748605149682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.326171875,0.0,1621.717041015625,1895.4371337890625,0.0,4004.6826171875,0.9254563450813292,1.0,0.0,3.0,1.0,0.0
18003120,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.845308244228363,0.3396336734294891,0.3068439662456512,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8371040225028992,0.3295181691646576,0.3132962882518768,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8474093675613403,0.3425105810165405,0.2405185997486114,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055340051651001,0.2915500402450561,0.2775600552558899,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6997976899147034,0.1890548914670944,0.8590729832649231,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.36328125,297.3485412597656,285.039794921875,1.0,0.4670101106166839,0.6361964344978333,0.6361964344978333,1.0,1.0,-2.397613286972046,1.0127480030059814,1.3848652839660645,0.4709379374980926,0.9872472882270812,0.9872472882270812,0.0,113.39547729492188,106.0,52540.203125,0.0,1246.1776123046875,1.0,280.3429870605469,283.6924743652344,298.5011901855469,300.8520812988281,293.1499938964844,293.1499938964844,280.04998779296875,32538.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658640027046204,1.0,0.0,0.0,3.750887870788574,3.7509121894836426,9.387748605149682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.326171875,0.0,1621.717041015625,1895.4371337890625,0.0,4004.6826171875,0.9254563450813292,1.0,0.0,3.0,1.0,0.0
18003180,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587988018989563,0.3413228690624237,0.3084105253219604,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.851543128490448,0.3329002857208252,0.3164265155792236,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617693781852722,0.3452189564704895,0.2424008250236511,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200511932373047,0.2949528694152832,0.2806881666183471,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139261364936829,0.1918603032827377,0.8709445595741272,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660255312919616,0.6347448825836182,0.6347448825836182,1.0,1.0,-2.423542261123657,1.0237586498260498,1.399783730506897,0.4761898517608642,0.888861894607544,0.888861894607544,0.0,107.84527587890624,94.0,53817.12890625,0.0,1253.9930419921875,1.0,280.0564880371094,283.5418395996094,298.5714111328125,301.0688171386719,293.1499938964844,293.1499938964844,280.3500061035156,37973.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974542796611786,1.0,0.0,0.0,3.686978101730346,3.687002897262573,9.070566875379882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.77197265625,0.0,1589.6156005859375,1895.4371337890625,0.0,4081.108642578125,0.915072739124298,1.0,0.0,3.0,1.0,0.0
18003240,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587988018989563,0.3413228690624237,0.3084105253219604,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.851543128490448,0.3329002857208252,0.3164265155792236,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617693781852722,0.3452189564704895,0.2424008250236511,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200511932373047,0.2949528694152832,0.2806881666183471,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139261364936829,0.1918603032827377,0.8709445595741272,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660255312919616,0.6347448825836182,0.6347448825836182,1.0,1.0,-2.423542261123657,1.0237586498260498,1.399783730506897,0.4761898517608642,0.888861894607544,0.888861894607544,0.0,107.84527587890624,94.0,53817.12890625,0.0,1253.9930419921875,1.0,280.0564880371094,283.5418395996094,298.5714111328125,301.0688171386719,293.1499938964844,293.1499938964844,280.3500061035156,37973.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974542796611786,1.0,0.0,0.0,3.686978101730346,3.687002897262573,9.070566875379882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.77197265625,0.0,1589.6156005859375,1895.4371337890625,0.0,4081.108642578125,0.915072739124298,1.0,0.0,3.0,1.0,0.0
18003300,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682855367660522,0.3425712883472442,0.3090958297252655,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614907264709473,0.334833949804306,0.3178956508636474,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8717227578163147,0.3468555212020874,0.243254005908966,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293288350105286,0.296868085861206,0.2821623682975769,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7224912643432617,0.1934110969305038,0.87656569480896,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647454619407654,0.634019136428833,0.634019136428833,1.0,1.0,-2.435675859451294,1.0288822650909424,1.4067937135696411,0.4785382151603699,0.9944921731948853,0.9944921731948853,0.0,104.06375122070312,94.0,53366.56640625,0.0,1252.7607421875,1.0,280.3032531738281,283.697509765625,298.54083251953125,300.8977966308594,293.1499938964844,293.1499938964844,280.3500061035156,33398.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703785181045532,1.0,0.0,0.0,3.747018337249756,3.7470428943634033,9.368388873554068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.81005859375,0.0,1623.8270263671875,1895.4371337890625,0.0,4044.5419921875,0.927131712436676,1.0,0.0,3.0,1.0,0.0
18003360,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8812673091888428,0.3441334068775177,0.3102145195007324,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8748030662536621,0.3370062708854675,0.3196626901626587,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8851027488708496,0.3487571179866791,0.2443675696849823,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8414592146873474,0.2989972233772278,0.2838980555534363,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.733213484287262,0.1951348334550857,0.883044421672821,285.0712280273437,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.362060546875,285.0718688964844,1.0,0.4632264673709869,0.6332577466964722,0.6332577466964722,1.0,1.0,-2.4503464698791504,1.0351485013961792,1.4151980876922607,0.4814791679382324,1.0,1.0,0.0,99.47136688232422,82.0,53750.171875,0.0,1251.139892578125,1.0,280.3431091308594,283.70245361328125,298.56329345703125,300.9896850585937,293.1499938964844,293.1499938964844,280.04998779296875,32927.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695836305618286,1.0,0.0,0.0,3.823319435119629,3.8233447074890137,9.753813401403022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.908203125,0.0,1710.60107421875,1895.4371337890625,0.0,4037.5400390625,0.941948652267456,1.0,0.0,3.0,1.0,0.0
18003420,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133297204971312,0.3461353182792663,0.3119131624698639,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9075413346290588,0.3406248986721039,0.3228698968887329,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185653924942015,0.3516261279582977,0.24626025557518,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716800212860107,0.3025986552238464,0.2870725691318512,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594382166862488,0.1981885582208633,0.8953345417976379,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.459465742111206,0.6317349672317505,0.6317349672317505,1.0,1.0,-2.4770994186401367,1.046430587768555,1.430668830871582,0.486845850944519,0.92941015958786,0.92941015958786,0.0,89.71405029296875,70.0,55301.046875,0.0,1242.21484375,1.0,280.0557556152344,283.5196838378906,298.6342163085937,301.2228088378906,293.1499938964844,293.1499938964844,279.75,36751.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788059592247008,1.0,0.0,0.0,3.813282251358032,3.813308000564575,9.7026691037172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9052734375,0.0,1728.4010009765625,1895.4371337890625,0.0,4118.3359375,0.9422354102134703,1.0,0.0,3.0,1.0,0.0
18003480,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133297204971312,0.3461353182792663,0.3119131624698639,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9075413346290588,0.3406248986721039,0.3228698968887329,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185653924942015,0.3516261279582977,0.24626025557518,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716800212860107,0.3025986552238464,0.2870725691318512,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594382166862488,0.1981885582208633,0.8953345417976379,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9152526855469,1.0,0.459465742111206,0.6317349672317505,0.6317349672317505,1.0,1.0,-2.4770994186401367,1.046430587768555,1.430668830871582,0.486845850944519,0.92941015958786,0.92941015958786,0.0,89.71405029296875,70.0,55301.046875,0.0,1242.21484375,1.0,280.0557556152344,283.5196838378906,298.6342163085937,301.2228088378906,293.1499938964844,293.1499938964844,279.75,36751.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788059592247008,1.0,0.0,0.0,3.813282251358032,3.813308000564575,9.7026691037172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9052734375,0.0,1728.4010009765625,1895.4371337890625,0.0,4118.3359375,0.9422354102134703,1.0,0.0,3.0,1.0,0.0
18003540,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588848352432252,0.3479136228561401,0.3130023181438446,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546724557876588,0.3439761996269226,0.3255538940429687,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645882844924928,0.3541509509086609,0.24766506254673,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131855964660645,0.3059333860874176,0.2897533774375915,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954207062721252,0.2010411322116851,0.9059970378875732,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548227190971374,0.6302121877670288,0.6302121877670288,1.0,1.0,-2.499351501464844,1.0556097030639648,1.443741798400879,0.4910500049591064,0.8511980772018433,0.8511980772018433,0.0,79.45795440673828,88.0,56022.5,0.0,1225.4603271484375,1.0,279.75732421875,283.4776306152344,298.6554870605469,301.2992858886719,293.1499938964844,293.1499938964844,280.04998779296875,40723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851861596107484,1.0,0.0,0.0,3.595420360565185,3.595444679260254,8.625666509942675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.84521484375,0.0,1508.1026611328125,1895.4371337890625,0.0,4173.63818359375,0.8977739810943604,1.0,0.0,3.0,1.0,0.0
18003600,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588848352432252,0.3479136228561401,0.3130023181438446,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546724557876588,0.3439761996269226,0.3255538940429687,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645882844924928,0.3541509509086609,0.24766506254673,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131855964660645,0.3059333860874176,0.2897533774375915,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7954207062721252,0.2010411322116851,0.9059970378875732,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548227190971374,0.6302121877670288,0.6302121877670288,1.0,1.0,-2.499351501464844,1.0556097030639648,1.443741798400879,0.4910500049591064,0.8511980772018433,0.8511980772018433,0.0,79.45795440673828,88.0,56022.5,0.0,1225.4603271484375,1.0,279.75732421875,283.4776306152344,298.6554870605469,301.2992858886719,293.1499938964844,293.1499938964844,280.04998779296875,40723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851861596107484,1.0,0.0,0.0,3.595420360565185,3.595444679260254,8.625666509942675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.84521484375,0.0,1508.1026611328125,1895.4371337890625,0.0,4173.63818359375,0.8977739810943604,1.0,0.0,3.0,1.0,0.0
18003660,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674060940742492,0.3509418368339538,0.31545090675354,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9645265340805054,0.3481030762195587,0.3292448222637176,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9732071757316588,0.3576351404190063,0.2499157190322876,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239187836647034,0.3099172413349151,0.293340653181076,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045461177825928,0.2042417824268341,0.9198617339134216,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.37554931640625,285.0422668457031,1.0,0.4595608711242676,0.6285476684570312,0.6285476684570312,1.0,1.0,-2.530390739440918,1.0687347650527954,1.4616559743881226,0.4971430897712707,0.98920738697052,0.98920738697052,0.0,79.10121154785156,106.0,56166.859375,0.0,1261.65478515625,1.0,280.04296875,283.6233825683594,298.6526184082031,301.22564697265625,293.1499938964844,293.1499938964844,279.75,32455.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978761613368988,1.0,0.0,0.0,3.7511255741119385,3.751150131225586,9.388938906340628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.8076171875,0.0,1621.36083984375,1895.4371337890625,0.0,4117.94921875,0.9254449009895324,1.0,0.0,3.0,1.0,0.0
18003720,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9674060940742492,0.3509418368339538,0.31545090675354,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9645265340805054,0.3481030762195587,0.3292448222637176,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9732071757316588,0.3576351404190063,0.2499157190322876,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9239187836647034,0.3099172413349151,0.293340653181076,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045461177825928,0.2042417824268341,0.9198617339134216,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.37554931640625,285.0422668457031,1.0,0.4595608711242676,0.6285476684570312,0.6285476684570312,1.0,1.0,-2.530390739440918,1.0687347650527954,1.4616559743881226,0.4971430897712707,0.98920738697052,0.98920738697052,0.0,79.10121154785156,106.0,56166.859375,0.0,1261.65478515625,1.0,280.04296875,283.6233825683594,298.6526184082031,301.22564697265625,293.1499938964844,293.1499938964844,279.75,32455.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978761613368988,1.0,0.0,0.0,3.7511255741119385,3.751150131225586,9.388938906340628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.8076171875,0.0,1621.36083984375,1895.4371337890625,0.0,4117.94921875,0.9254449009895324,1.0,0.0,3.0,1.0,0.0
18003780,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409434199333192,0.3524112105369568,0.3174328804016113,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9392004609107972,0.351088136434555,0.3326555490493774,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9481094479560852,0.3598215579986572,0.2519131898880005,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996097445487976,0.312818169593811,0.2966549694538116,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855416536331177,0.2065275609493255,0.9326282739639282,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4691982865333557,0.6268831491470337,0.6268831491470337,1.0,1.0,-2.55859923362732,1.0804699659347534,1.4781293869018557,0.5027247667312622,0.896209716796875,0.896209716796875,0.0,86.82611846923828,124.0,57565.57421875,0.0,1330.33349609375,1.0,279.7564392089844,283.4724426269531,298.7297058105469,301.4589538574219,293.1499938964844,293.1499938964844,280.04998779296875,37565.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866271018981934,1.0,0.0,0.0,3.6997594833374015,3.69978404045105,9.133563594332372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1005859375,0.0,1601.1126708984375,1895.4371337890625,0.0,4186.0576171875,0.917637825012207,1.0,0.0,3.0,1.0,0.0
18003840,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409434199333192,0.3524112105369568,0.3174328804016113,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9392004609107972,0.351088136434555,0.3326555490493774,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9481094479560852,0.3598215579986572,0.2519131898880005,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8996097445487976,0.312818169593811,0.2966549694538116,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855416536331177,0.2065275609493255,0.9326282739639282,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4691982865333557,0.6268831491470337,0.6268831491470337,1.0,1.0,-2.55859923362732,1.0804699659347534,1.4781293869018557,0.5027247667312622,0.896209716796875,0.896209716796875,0.0,86.82611846923828,124.0,57565.57421875,0.0,1330.33349609375,1.0,279.7564392089844,283.4724426269531,298.7297058105469,301.4589538574219,293.1499938964844,293.1499938964844,280.04998779296875,37565.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866271018981934,1.0,0.0,0.0,3.6997594833374015,3.69978404045105,9.133563594332372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1005859375,0.0,1601.1126708984375,1895.4371337890625,0.0,4186.0576171875,0.917637825012207,1.0,0.0,3.0,1.0,0.0
18003900,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212993383407592,0.3533942401409149,0.3182821571826935,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202789664268494,0.3526660799980163,0.3342087864875793,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9288393259048462,0.3610532581806183,0.2527918219566345,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836947083473206,0.3143218755722046,0.2981607317924499,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7720060348510742,0.207622542977333,0.9382516145706176,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699645996094,285.0619201660156,1.0,0.4750754833221435,0.6260508894920349,0.6260508894920349,1.0,1.0,-2.5711045265197754,1.0855973958969116,1.4855070114135742,0.5050491690635681,1.0,1.0,0.0,92.57884216308594,124.0,57121.77734375,0.0,1371.447265625,1.0,280.00360107421875,283.6238098144531,298.7074584960937,301.2954406738281,293.1499938964844,293.1499938964844,280.04998779296875,33278.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825787544250488,1.0,0.0,0.0,3.761555671691896,3.761580467224121,9.441223483008798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.3427734375,0.0,1639.8709716796875,1895.4371337890625,0.0,4151.0986328125,0.9301748275756836,1.0,0.0,3.0,1.0,0.0
18003960,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9037442803382874,0.3545924425125122,0.3195266723632812,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.903325378894806,0.3543927073478699,0.3360276818275451,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9107694029808044,0.3624696731567383,0.2539126276969909,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8689406514167786,0.3159520030021667,0.2998966574668884,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7595299482345581,0.2087824940681457,0.9444848299026488,285.072509765625,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.36981201171875,285.0732421875,1.0,0.4815469682216644,0.6251007318496704,0.6251007318496704,1.0,1.0,-2.585705041885376,1.0915919542312622,1.494113206863403,0.5077945590019226,1.0,1.0,0.0,98.8763427734375,142.0,57502.625,0.0,1418.088623046875,1.0,280.0433044433594,283.6298522949219,298.7352294921875,301.39422607421875,293.1499938964844,293.1499938964844,279.75,33075.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817158579826356,1.0,0.0,0.0,3.83115816116333,3.831183433532715,9.793849358175066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.2880859375,0.0,1721.242919921875,1895.4371337890625,0.0,4143.62060546875,0.943830907344818,1.0,0.0,3.0,1.0,0.0
18004020,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8708096146583557,0.3556017875671386,0.3213471174240112,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.871518075466156,0.3568638563156128,0.3392131626605987,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8776072263717651,0.3641594350337982,0.2557564675807953,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399872183799744,0.3183084726333618,0.3029538989067077,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7350952625274658,0.2104041278362274,0.955458164215088,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.36083984375,284.9172668457031,1.0,0.4953788518905639,0.6232002973556519,0.6232002973556519,1.0,1.0,-2.610802412033081,1.1016091108322144,1.5091934204101562,0.5124260783195496,0.9337132573127748,0.9337132573127748,0.0,113.93206787109376,160.0,59086.4765625,0.0,1518.261962890625,1.0,279.7557067871094,283.4468994140625,298.81396484375,301.63885498046875,293.1499938964844,293.1499938964844,279.45001220703125,36648.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897415041923524,1.0,0.0,0.0,3.8238871097564697,3.823913097381592,9.756710142028169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2158203125,0.0,1740.4534912109375,1895.4371337890625,0.0,4212.80810546875,0.9445700645446776,1.0,0.0,3.0,1.0,0.0
18004080,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8708096146583557,0.3556017875671386,0.3213471174240112,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.871518075466156,0.3568638563156128,0.3392131626605987,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8776072263717651,0.3641594350337982,0.2557564675807953,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399872183799744,0.3183084726333618,0.3029538989067077,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7350952625274658,0.2104041278362274,0.955458164215088,284.9147644042969,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.36083984375,284.9172668457031,1.0,0.4953788518905639,0.6232002973556519,0.6232002973556519,1.0,1.0,-2.610802412033081,1.1016091108322144,1.5091934204101562,0.5124260783195496,0.9337132573127748,0.9337132573127748,0.0,113.93206787109376,160.0,59086.4765625,0.0,1518.261962890625,1.0,279.7557067871094,283.4468994140625,298.81396484375,301.63885498046875,293.1499938964844,293.1499938964844,279.45001220703125,36648.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897415041923524,1.0,0.0,0.0,3.8238871097564697,3.823913097381592,9.756710142028169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2158203125,0.0,1740.4534912109375,1895.4371337890625,0.0,4212.80810546875,0.9445700645446776,1.0,0.0,3.0,1.0,0.0
18004140,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418406844139099,0.3561203479766845,0.3223938047885895,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435801863670349,0.3588117361068725,0.3417154848575592,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8485027551651001,0.3652995228767395,0.2570330500602722,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143741488456726,0.3201524615287781,0.3053680956363678,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7127575278282166,0.2115109115839004,0.96377295255661,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.5095123648643494,0.6212998628616333,0.6212998628616333,1.0,1.0,-2.6294946670532227,1.1086323261260986,1.5208622217178345,0.5154711008071899,0.8566591739654541,0.8566591739654541,0.0,131.1277313232422,148.0,59759.32421875,0.0,1620.8946533203125,1.0,279.4572448730469,283.40216064453125,298.8476867675781,301.7257385253906,293.1499938964844,293.1499938964844,279.75,40417.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994792938232422,1.0,0.0,0.0,3.617633581161499,3.6176581382751465,8.732577612136083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.55859375,0.0,1530.216064453125,1895.4371337890625,0.0,4255.92333984375,0.9023500680923462,1.0,0.0,3.0,1.0,0.0
18004200,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418406844139099,0.3561203479766845,0.3223938047885895,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435801863670349,0.3588117361068725,0.3417154848575592,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8485027551651001,0.3652995228767395,0.2570330500602722,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143741488456726,0.3201524615287781,0.3053680956363678,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7127575278282166,0.2115109115839004,0.96377295255661,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.5095123648643494,0.6212998628616333,0.6212998628616333,1.0,1.0,-2.6294946670532227,1.1086323261260986,1.5208622217178345,0.5154711008071899,0.8566591739654541,0.8566591739654541,0.0,131.1277313232422,148.0,59759.32421875,0.0,1620.8946533203125,1.0,279.4572448730469,283.40216064453125,298.8476867675781,301.7257385253906,293.1499938964844,293.1499938964844,279.75,40417.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994792938232422,1.0,0.0,0.0,3.617633581161499,3.6176581382751465,8.732577612136083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.55859375,0.0,1530.216064453125,1895.4371337890625,0.0,4255.92333984375,0.9023500680923462,1.0,0.0,3.0,1.0,0.0
18004260,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363493084907532,0.3581009209156036,0.3240363001823425,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8387885689735413,0.3617295920848846,0.3444094359874725,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431301116943359,0.3676163852214813,0.2585743963718414,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097070455551147,0.3228502869606018,0.3078806698322296,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083559036254883,0.2131475061178207,0.9712651371955872,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.0291442871094,1.0,0.5147016048431396,0.6193987131118774,0.6193987131118774,1.0,1.0,-2.64857816696167,1.1157894134521484,1.5327887535095217,0.5185926556587219,0.9811496138572692,0.9811496138572692,0.0,136.36631774902344,136.0,59679.3203125,0.0,1671.5296630859375,1.0,279.742431640625,283.54022216796875,298.86065673828125,301.6568603515625,293.1499938964844,293.1499938964844,279.45001220703125,32913.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879395961761476,1.0,0.0,0.0,3.756924867630005,3.756949424743652,9.417992146154576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.8896484375,0.0,1631.642822265625,1895.4371337890625,0.0,4197.3466796875,0.9272876381874084,1.0,0.0,3.0,1.0,0.0
18004320,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8363493084907532,0.3581009209156036,0.3240363001823425,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8387885689735413,0.3617295920848846,0.3444094359874725,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431301116943359,0.3676163852214813,0.2585743963718414,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8097070455551147,0.3228502869606018,0.3078806698322296,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083559036254883,0.2131475061178207,0.9712651371955872,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.0291442871094,1.0,0.5147016048431396,0.6193987131118774,0.6193987131118774,1.0,1.0,-2.64857816696167,1.1157894134521484,1.5327887535095217,0.5185926556587219,0.9811496138572692,0.9811496138572692,0.0,136.36631774902344,136.0,59679.3203125,0.0,1671.5296630859375,1.0,279.742431640625,283.54022216796875,298.86065673828125,301.6568603515625,293.1499938964844,293.1499938964844,279.45001220703125,32913.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879395961761476,1.0,0.0,0.0,3.756924867630005,3.756949424743652,9.417992146154576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.8896484375,0.0,1631.642822265625,1895.4371337890625,0.0,4197.3466796875,0.9272876381874084,1.0,0.0,3.0,1.0,0.0
18004380,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404650688171387,0.3590271770954132,0.3250747323036194,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8438125848770142,0.3639657497406006,0.3466468751430511,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476939797401428,0.3691128194332123,0.2597426772117615,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147555589675903,0.3249377906322479,0.3099593818187713,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128183841705322,0.2143893241882324,0.9770837426185608,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151830911636353,0.6174975633621216,0.6174975633621216,1.0,1.0,-2.663417339324951,1.1209264993667605,1.542490839958191,0.52081698179245,0.8867295980453491,0.8867295980453491,0.0,134.67855834960938,124.0,60781.31640625,0.0,1685.206298828125,1.0,279.45672607421875,283.4013977050781,298.9428405761719,301.87860107421875,293.1499938964844,293.1499938964844,279.75,38072.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937538504600524,1.0,0.0,0.0,3.680346727371216,3.6803712844848633,9.03796660622902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.109375,0.0,1582.8309326171875,1895.4371337890625,0.0,4247.08251953125,0.9138665199279784,1.0,0.0,3.0,1.0,0.0
18004440,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404650688171387,0.3590271770954132,0.3250747323036194,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8438125848770142,0.3639657497406006,0.3466468751430511,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476939797401428,0.3691128194332123,0.2597426772117615,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147555589675903,0.3249377906322479,0.3099593818187713,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128183841705322,0.2143893241882324,0.9770837426185608,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151830911636353,0.6174975633621216,0.6174975633621216,1.0,1.0,-2.663417339324951,1.1209264993667605,1.542490839958191,0.52081698179245,0.8867295980453491,0.8867295980453491,0.0,134.67855834960938,124.0,60781.31640625,0.0,1685.206298828125,1.0,279.45672607421875,283.4013977050781,298.9428405761719,301.87860107421875,293.1499938964844,293.1499938964844,279.75,38072.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937538504600524,1.0,0.0,0.0,3.680346727371216,3.6803712844848633,9.03796660622902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.109375,0.0,1582.8309326171875,1895.4371337890625,0.0,4247.08251953125,0.9138665199279784,1.0,0.0,3.0,1.0,0.0
18004500,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8450064063072205,0.3598931431770324,0.3254839181900024,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488382697105408,0.365322470664978,0.3476336002349853,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8525153994560242,0.3701505959033966,0.2602243721485138,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195870518684387,0.3261903524398803,0.3108685314655304,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170520424842834,0.2151360213756561,0.9794011116027832,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.3335266113281,285.04901123046875,1.0,0.5142059922218323,0.6165469884872437,0.6165469884872437,1.0,1.0,-2.6695470809936523,1.1229023933410645,1.546644687652588,0.5215282440185547,0.9845136404037476,0.9845136404037476,0.0,132.15931701660156,124.0,60238.90625,0.0,1682.60302734375,1.0,279.7030944824219,283.5466613769531,298.9284973144531,301.7144470214844,293.1499938964844,293.1499938964844,279.75,33592.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891413450241088,1.0,0.0,0.0,3.738118886947632,3.7381434440612793,9.323941299044236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1103515625,0.0,1614.9864501953125,1895.4371337890625,0.0,4207.6630859375,0.925165832042694,1.0,0.0,3.0,1.0,0.0
18004560,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520386219024658,0.3609876334667206,0.3262670934200287,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8562925457954407,0.3668574690818786,0.3488766252994537,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8598275780677795,0.3713926970958709,0.2609353363513946,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265314698219299,0.3276059627532959,0.3120034635066986,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7230725288391113,0.2160102874040603,0.9824020862579346,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3336181640625,285.0437927246094,1.0,0.512790858745575,0.6156455278396606,0.6156455278396606,1.0,1.0,-2.677804470062256,1.125884771347046,1.55191969871521,0.522783637046814,1.0,1.0,0.0,128.53965759277344,112.0,60601.87109375,0.0,1678.0321044921875,1.0,279.7433166503906,283.5380249023437,298.9620056152344,301.8181457519531,293.1499938964844,293.1499938964844,279.45001220703125,32799.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98771470785141,1.0,0.0,0.0,3.8181560039520255,3.818181276321411,9.727486940391827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.45703125,0.0,1703.372314453125,1895.4371337890625,0.0,4195.41357421875,0.940677046775818,1.0,0.0,3.0,1.0,0.0
18004620,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686950206756592,0.3619075715541839,0.3270827531814575,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740975856781006,0.3690511882305145,0.3508403301239013,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.877245306968689,0.3728344142436981,0.2618958353996277,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427106738090515,0.3296461999416351,0.3138027787208557,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368015646934509,0.2172224372625351,0.9869482517242432,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087258219718933,0.6138426661491394,0.6138426661491394,1.0,1.0,-2.689932107925415,1.129797339439392,1.560134768486023,0.5243333578109741,0.9079303741455078,0.9079303741455078,0.0,120.2934799194336,100.0,61809.78515625,0.0,1657.806640625,1.0,279.4568176269531,283.37725830078125,299.045654296875,302.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,37636.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937033653259276,1.0,0.0,0.0,3.7661211490631104,3.766146659851074,9.464155255045624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.2724609375,0.0,1678.8695068359375,1895.4371337890625,0.0,4246.6533203125,0.9324476718902588,1.0,0.0,3.0,1.0,0.0
