time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004680,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8686950206756592,0.3619075715541839,0.3270827531814575,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740975856781006,0.3690511882305145,0.3508403301239013,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.877245306968689,0.3728344142436981,0.2618958353996277,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8427106738090515,0.3296461999416351,0.3138027787208557,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368015646934509,0.2172224372625351,0.9869482517242432,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087258219718933,0.6138426661491394,0.6138426661491394,1.0,1.0,-2.689932107925415,1.129797339439392,1.560134768486023,0.5243333578109741,0.9079303741455078,0.9079303741455078,0.0,120.2934799194336,100.0,61809.78515625,0.0,1657.806640625,1.0,279.4568176269531,283.37725830078125,299.045654296875,302.04754638671875,293.1499938964844,293.1499938964844,279.1499938964844,37636.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937033653259276,1.0,0.0,0.0,3.7661211490631104,3.766146659851074,9.464155255045624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.2724609375,0.0,1678.8695068359375,1895.4371337890625,0.0,4246.6533203125,0.9324476718902588,1.0,0.0,3.0,1.0,0.0
18004740,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900945782661438,0.3627231121063232,0.3273486495018005,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967675566673279,0.3710536062717438,0.3522945642471313,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.899396538734436,0.3740736544132232,0.2624294459819793,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634663820266724,0.3314923644065857,0.3151212632656097,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541521787643433,0.2182389348745346,0.9896329045295716,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.31707763671875,284.89794921875,1.0,0.5033457279205322,0.6120398044586182,0.6120398044586182,1.0,1.0,-2.697450876235962,1.131591796875,1.565859079360962,0.524604856967926,0.8425436615943909,0.8425436615943909,0.0,110.9280776977539,88.0,62194.68359375,0.0,1625.61181640625,1.0,279.15789794921875,283.35137939453125,299.0872497558594,302.1226806640625,293.1499938964844,293.1499938964844,279.45001220703125,40416.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996533453464508,1.0,0.0,0.0,3.5437729358673096,3.5437965393066406,8.379633982258383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.18359375,0.0,1450.24951171875,1895.4371337890625,0.0,4270.69873046875,0.8861173987388611,1.0,0.0,3.0,1.0,0.0
18004800,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900945782661438,0.3627231121063232,0.3273486495018005,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8967675566673279,0.3710536062717438,0.3522945642471313,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.899396538734436,0.3740736544132232,0.2624294459819793,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8634663820266724,0.3314923644065857,0.3151212632656097,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541521787643433,0.2182389348745346,0.9896329045295716,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.31707763671875,284.89794921875,1.0,0.5033457279205322,0.6120398044586182,0.6120398044586182,1.0,1.0,-2.697450876235962,1.131591796875,1.565859079360962,0.524604856967926,0.8425436615943909,0.8425436615943909,0.0,110.9280776977539,88.0,62194.68359375,0.0,1625.61181640625,1.0,279.15789794921875,283.35137939453125,299.0872497558594,302.1226806640625,293.1499938964844,293.1499938964844,279.45001220703125,40416.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996533453464508,1.0,0.0,0.0,3.5437729358673096,3.5437965393066406,8.379633982258383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.18359375,0.0,1450.24951171875,1895.4371337890625,0.0,4270.69873046875,0.8861173987388611,1.0,0.0,3.0,1.0,0.0
18004860,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247034788131714,0.3649380207061767,0.3286435306072235,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333425760269164,0.3740414381027221,0.3544432520866394,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9358091950416564,0.3764652013778686,0.2635807991027832,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955469727516174,0.3342215120792389,0.3170469999313354,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.781302809715271,0.2198696434497833,0.9940938353538512,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975391328334808,0.6102979183197021,0.6102979183197021,1.0,1.0,-2.7106406688690186,1.1360337734222412,1.574607014656067,0.5260746479034424,0.949415385723114,0.949415385723114,0.0,99.76525115966795,76.0,62066.125,0.0,1593.01318359375,1.0,279.4416809082031,283.4728698730469,299.1129150390625,302.0628967285156,293.1499938964844,293.1499938964844,279.1499938964844,33190.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889453053474426,1.0,0.0,0.0,3.6801064014434814,3.680130243301392,9.036786536853468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6884765625,0.0,1545.7298583984375,1895.4371337890625,0.0,4205.9814453125,0.9098538756370544,1.0,0.0,3.0,1.0,0.0
18004920,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9247034788131714,0.3649380207061767,0.3286435306072235,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333425760269164,0.3740414381027221,0.3544432520866394,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9358091950416564,0.3764652013778686,0.2635807991027832,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8955469727516174,0.3342215120792389,0.3170469999313354,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.781302809715271,0.2198696434497833,0.9940938353538512,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975391328334808,0.6102979183197021,0.6102979183197021,1.0,1.0,-2.7106406688690186,1.1360337734222412,1.574607014656067,0.5260746479034424,0.949415385723114,0.949415385723114,0.0,99.76525115966795,76.0,62066.125,0.0,1593.01318359375,1.0,279.4416809082031,283.4728698730469,299.1129150390625,302.0628967285156,293.1499938964844,293.1499938964844,279.1499938964844,33190.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889453053474426,1.0,0.0,0.0,3.6801064014434814,3.680130243301392,9.036786536853468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6884765625,0.0,1545.7298583984375,1895.4371337890625,0.0,4205.9814453125,0.9098538756370544,1.0,0.0,3.0,1.0,0.0
18004980,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696369767189026,0.3660801649093628,0.3294994533061981,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778034090995787,0.3763247728347778,0.3563378751277923,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792606830596924,0.3780050873756408,0.264491856098175,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407182931900024,0.3363162875175476,0.3187488615512848,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.816536009311676,0.2210952937602996,0.9980431199073792,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129272460937,284.91973876953125,1.0,0.4914264976978302,0.6085560321807861,0.6085560321807861,1.0,1.0,-2.72183895111084,1.1395224332809448,1.5823163986206057,0.5271168351173401,0.8682668805122375,0.8682668805122375,0.0,88.60466766357422,94.0,63024.7734375,0.0,1557.2508544921875,1.0,279.1573791503906,283.3573303222656,299.1987609863281,302.2790222167969,293.1499938964844,293.1499938964844,279.45001220703125,38141.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934291839599608,1.0,0.0,0.0,3.5853333473205566,3.585356950759888,8.577334824622085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4599609375,0.0,1478.1488037109375,1895.4371337890625,0.0,4244.31787109375,0.8930180072784424,1.0,0.0,3.0,1.0,0.0
18005040,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696369767189026,0.3660801649093628,0.3294994533061981,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9778034090995787,0.3763247728347778,0.3563378751277923,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792606830596924,0.3780050873756408,0.264491856098175,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407182931900024,0.3363162875175476,0.3187488615512848,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.816536009311676,0.2210952937602996,0.9980431199073792,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129272460937,284.91973876953125,1.0,0.4914264976978302,0.6085560321807861,0.6085560321807861,1.0,1.0,-2.72183895111084,1.1395224332809448,1.5823163986206057,0.5271168351173401,0.8682668805122375,0.8682668805122375,0.0,88.60466766357422,94.0,63024.7734375,0.0,1557.2508544921875,1.0,279.1573791503906,283.3573303222656,299.1987609863281,302.2790222167969,293.1499938964844,293.1499938964844,279.45001220703125,38141.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934291839599608,1.0,0.0,0.0,3.5853333473205566,3.585356950759888,8.577334824622085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4599609375,0.0,1478.1488037109375,1895.4371337890625,0.0,4244.31787109375,0.8930180072784424,1.0,0.0,3.0,1.0,0.0
18005100,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9757001996040344,0.3670372664928436,0.3300653994083404,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.983849823474884,0.3777050077915191,0.3574139475822449,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.984963357448578,0.3790566623210907,0.2650372087955475,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.948174238204956,0.3375701606273651,0.319725751876831,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8218026757240295,0.2218288779258728,1.0006070137023926,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977294921875,297.31231689453125,285.0460510253906,1.0,0.4921554327011108,0.6076850295066833,0.6076850295066833,1.0,1.0,-2.7287135124206543,1.1418635845184326,1.5868500471115112,0.5277773141860962,0.9603480696678162,0.9603480696678162,0.0,87.43340301513672,94.0,62572.8984375,0.0,1561.5740966796875,1.0,279.40093994140625,283.4908142089844,299.1903076171875,302.1233825683594,293.1499938964844,293.1499938964844,279.45001220703125,33374.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887632131576538,1.0,0.0,0.0,3.650744676589966,3.6507680416107178,8.893161407286243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.4609375,0.0,1514.3507080078125,1895.4371337890625,0.0,4204.4189453125,0.9054506421089172,1.0,0.0,3.0,1.0,0.0
18005160,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735178351402284,0.3681375384330749,0.3310674726963043,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.98208349943161,0.3791970014572143,0.3588334918022156,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9829791188240052,0.3802343308925628,0.2658675014972687,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9459984302520752,0.338923692703247,0.3210179507732391,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201343417167664,0.222634270787239,1.0043081045150757,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.81591796875,297.31298828125,285.0321350097656,1.0,0.4944813847541809,0.6067731380462646,0.6067731380462646,1.0,1.0,-2.738619089126587,1.145535588264465,1.5930835008621216,0.529148519039154,0.9856561422348022,0.9856561422348022,0.0,88.58139038085938,112.0,63035.18359375,0.0,1581.0653076171875,1.0,279.4426574707031,283.47320556640625,299.22735595703125,302.23651123046875,293.1499938964844,293.1499938964844,279.1499938964844,32326.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987350046634674,1.0,0.0,0.0,3.7403063774108887,3.740330457687378,9.334856372333888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.34765625,0.0,1607.8135986328125,1895.4371337890625,0.0,4192.2783203125,0.922947883605957,1.0,0.0,3.0,1.0,0.0
18005220,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465700387954712,0.36897674202919,0.332424521446228,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575262665748596,0.3812213838100433,0.3612821400165558,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957924783229828,0.3814640641212463,0.2671556174755096,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917951762676239,0.3407494127750397,0.3232633471488952,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.799187183380127,0.2236030250787735,1.01088285446167,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.30572509765625,284.9128723144531,1.0,0.5023177862167358,0.6049493551254272,0.6049493551254272,1.0,1.0,-2.755346775054932,1.151414155960083,1.603932499885559,0.5312633514404297,0.890367865562439,0.890367865562439,0.0,96.5050811767578,130.0,64245.66015625,0.0,1642.389892578125,1.0,279.15679931640625,283.33056640625,299.3131103515625,302.4708251953125,293.1499938964844,293.1499938964844,279.45001220703125,37646.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929277300834656,1.0,0.0,0.0,3.677042007446289,3.677066564559937,9.021742926051956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4921875,0.0,1575.8714599609375,1895.4371337890625,0.0,4240.04345703125,0.9127985239028932,1.0,0.0,3.0,1.0,0.0
18005280,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465700387954712,0.36897674202919,0.332424521446228,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9575262665748596,0.3812213838100433,0.3612821400165558,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.957924783229828,0.3814640641212463,0.2671556174755096,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917951762676239,0.3407494127750397,0.3232633471488952,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.799187183380127,0.2236030250787735,1.01088285446167,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.30572509765625,284.9128723144531,1.0,0.5023177862167358,0.6049493551254272,0.6049493551254272,1.0,1.0,-2.755346775054932,1.151414155960083,1.603932499885559,0.5312633514404297,0.890367865562439,0.890367865562439,0.0,96.5050811767578,130.0,64245.66015625,0.0,1642.389892578125,1.0,279.15679931640625,283.33056640625,299.3131103515625,302.4708251953125,293.1499938964844,293.1499938964844,279.45001220703125,37646.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929277300834656,1.0,0.0,0.0,3.677042007446289,3.677066564559937,9.021742926051956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.4921875,0.0,1575.8714599609375,1895.4371337890625,0.0,4240.04345703125,0.9127985239028932,1.0,0.0,3.0,1.0,0.0
18005340,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9099416732788086,0.370760828256607,0.3341487050056457,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217233657836914,0.3838309645652771,0.3639720678329468,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214770793914796,0.3833940029144287,0.2686433792114258,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858449459075928,0.3430714011192322,0.3257098495960235,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720651030540466,0.2248227894306183,1.017911672592163,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0421142578125,1.0,0.5129091739654541,0.6031255722045898,0.6031255722045898,1.0,1.0,-2.7738189697265625,1.15807044506073,1.615748405456543,0.5336062908172607,1.0,1.0,0.0,108.45992279052734,148.0,64168.828125,0.0,1726.1103515625,1.0,279.4435119628906,283.4634704589844,299.3392028808594,302.4233093261719,293.1499938964844,293.1499938964844,279.1499938964844,32786.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874870777130128,1.0,0.0,0.0,3.81632399559021,3.816349029541016,9.718153251014885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.6044921875,0.0,1701.062255859375,1895.4371337890625,0.0,4193.45654296875,0.9401269555091858,1.0,0.0,3.0,1.0,0.0
18005400,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9099416732788086,0.370760828256607,0.3341487050056457,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9217233657836914,0.3838309645652771,0.3639720678329468,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9214770793914796,0.3833940029144287,0.2686433792114258,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858449459075928,0.3430714011192322,0.3257098495960235,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720651030540466,0.2248227894306183,1.017911672592163,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0421142578125,1.0,0.5129091739654541,0.6031255722045898,0.6031255722045898,1.0,1.0,-2.7738189697265625,1.15807044506073,1.615748405456543,0.5336062908172607,1.0,1.0,0.0,108.45992279052734,148.0,64168.828125,0.0,1726.1103515625,1.0,279.4435119628906,283.4634704589844,299.3392028808594,302.4233093261719,293.1499938964844,293.1499938964844,279.1499938964844,32786.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874870777130128,1.0,0.0,0.0,3.81632399559021,3.816349029541016,9.718153251014885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.6044921875,0.0,1701.062255859375,1895.4371337890625,0.0,4193.45654296875,0.9401269555091858,1.0,0.0,3.0,1.0,0.0
18005460,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772058486938477,0.3713969588279724,0.3356005847454071,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881620764732361,0.3856371939182281,0.366502046585083,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873531818389893,0.384385734796524,0.2699779868125915,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556751012802124,0.3446529805660248,0.3280106484889984,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462242245674133,0.225502610206604,1.0245252847671509,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953491210937,284.9093322753906,1.0,0.5250285863876343,0.6010916829109192,0.6010916829109192,1.0,1.0,-2.790929317474365,1.163826584815979,1.627102613449097,0.5355814099311829,0.913550078868866,0.913550078868866,0.0,123.4458465576172,166.0,65508.33203125,0.0,1823.23486328125,1.0,279.15704345703125,283.30596923828125,299.4224548339844,302.6617126464844,293.1499938964844,293.1499938964844,278.8500061035156,37347.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932329654693604,1.0,0.0,0.0,3.772514343261719,3.7725398540496826,9.496314419266128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.9677734375,0.0,1684.2099609375,1895.4371337890625,0.0,4242.6455078125,0.9336227178573608,1.0,0.0,3.0,1.0,0.0
18005520,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772058486938477,0.3713969588279724,0.3356005847454071,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881620764732361,0.3856371939182281,0.366502046585083,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873531818389893,0.384385734796524,0.2699779868125915,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556751012802124,0.3446529805660248,0.3280106484889984,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462242245674133,0.225502610206604,1.0245252847671509,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.912841796875,297.2953491210937,284.9093322753906,1.0,0.5250285863876343,0.6010916829109192,0.6010916829109192,1.0,1.0,-2.790929317474365,1.163826584815979,1.627102613449097,0.5355814099311829,0.913550078868866,0.913550078868866,0.0,123.4458465576172,166.0,65508.33203125,0.0,1823.23486328125,1.0,279.15704345703125,283.30596923828125,299.4224548339844,302.6617126464844,293.1499938964844,293.1499938964844,278.8500061035156,37347.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932329654693604,1.0,0.0,0.0,3.772514343261719,3.7725398540496826,9.496314419266128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.9677734375,0.0,1684.2099609375,1895.4371337890625,0.0,4242.6455078125,0.9336227178573608,1.0,0.0,3.0,1.0,0.0
18005580,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488138318061829,0.3718243241310119,0.3365188837051391,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597331643104553,0.3871868252754211,0.3685739040374756,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8583763837814331,0.3851048946380615,0.270922839641571,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298739790916443,0.3459659516811371,0.329872727394104,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239769101142883,0.2258913367986679,1.0293852090835571,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850341796875,284.9015197753906,1.0,0.5375837087631226,0.5990577340126038,0.5990577340126038,1.0,1.0,-2.803736686706543,1.167581558227539,1.6361550092697144,0.5364524722099304,0.8508707880973816,0.8508707880973816,0.0,140.34996032714844,169.0,66028.796875,0.0,1923.886474609375,1.0,278.8577880859375,283.2749328613281,299.4657897949219,302.7486267089844,293.1499938964844,293.1499938964844,279.1499938964844,39913.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960506558418274,1.0,0.0,0.0,3.5719242095947266,3.571948289871216,8.513296734236064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.8115234375,0.0,1476.685791015625,1895.4371337890625,0.0,4266.6044921875,0.8918228149414062,1.0,0.0,3.0,1.0,0.0
18005640,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488138318061829,0.3718243241310119,0.3365188837051391,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597331643104553,0.3871868252754211,0.3685739040374756,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8583763837814331,0.3851048946380615,0.270922839641571,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298739790916443,0.3459659516811371,0.329872727394104,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239769101142883,0.2258913367986679,1.0293852090835571,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850341796875,284.9015197753906,1.0,0.5375837087631226,0.5990577340126038,0.5990577340126038,1.0,1.0,-2.803736686706543,1.167581558227539,1.6361550092697144,0.5364524722099304,0.8508707880973816,0.8508707880973816,0.0,140.34996032714844,169.0,66028.796875,0.0,1923.886474609375,1.0,278.8577880859375,283.2749328613281,299.4657897949219,302.7486267089844,293.1499938964844,293.1499938964844,279.1499938964844,39913.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960506558418274,1.0,0.0,0.0,3.5719242095947266,3.571948289871216,8.513296734236064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.8115234375,0.0,1476.685791015625,1895.4371337890625,0.0,4266.6044921875,0.8918228149414062,1.0,0.0,3.0,1.0,0.0
18005700,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408460021018982,0.3726629018783569,0.3372329771518707,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517488241195679,0.3883816599845886,0.3697406351566314,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8501707315444946,0.3859584629535675,0.2715249359607696,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225196003913879,0.3469931185245514,0.3309021294116974,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173144817352295,0.226318746805191,1.0318559408187866,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95928955078125,297.2840270996094,285.0312805175781,1.0,0.5421074628829956,0.5980408191680908,0.5980408191680908,1.0,1.0,-2.8109242916107178,1.1698012351989746,1.6411230564117432,0.537034273147583,0.9407234191894532,0.9407234191894532,0.0,146.44351196289062,169.0,65549.640625,0.0,1964.5054931640625,1.0,279.0999450683594,283.41168212890625,299.45672607421875,302.5846252441406,293.1499938964844,293.1499938964844,279.1499938964844,34197.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991040050983429,1.0,0.0,0.0,3.628761291503906,3.628784656524658,8.786382181824592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.419921875,0.0,1496.2584228515625,1895.4371337890625,0.0,4223.92431640625,0.9012600779533386,1.0,0.0,3.0,1.0,0.0
18005760,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358207941055298,0.3736306726932525,0.3382547199726105,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467314839363098,0.3896895349025726,0.3711252510547638,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449620008468628,0.3869381546974182,0.2723203003406524,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8177803158760071,0.3481256663799286,0.3321224749088287,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128366827964783,0.2268361151218414,1.0348834991455078,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9771423339844,297.28448486328125,285.0176086425781,1.0,0.5460826754570007,0.5970282554626465,0.5970282554626465,1.0,1.0,-2.8198766708374023,1.172813057899475,1.6470636129379272,0.5380208492279053,0.9599013924598694,0.9599013924598694,0.0,151.05801391601562,157.0,65948.515625,0.0,2001.0684814453125,1.0,279.1424865722656,283.3959655761719,299.492919921875,302.69354248046875,293.1499938964844,293.1499938964844,278.8500061035156,33036.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893838763237,1.0,0.0,0.0,3.707255601882935,3.707279682159424,9.17061242944328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.787109375,0.0,1575.28466796875,1895.4371337890625,0.0,4209.74267578125,0.9159530997276306,1.0,0.0,3.0,1.0,0.0
18005820,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349764943122864,0.374376505613327,0.3392311930656433,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464768528938293,0.3914691507816314,0.3730510771274566,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441914319992065,0.3878993690013885,0.2732063829898834,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174786567687988,0.3496195673942566,0.3337701261043548,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121167778968811,0.2273609191179275,1.0380898714065552,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.277587890625,284.9183349609375,1.0,0.5479099750518799,0.5950031280517578,0.5950031280517578,1.0,1.0,-2.830275058746338,1.175356388092041,1.6549186706542969,0.5384964346885681,0.875700831413269,0.875700831413269,0.0,152.6746368408203,145.0,66909.140625,0.0,2025.743408203125,1.0,278.857177734375,283.2746887207031,299.5729064941406,302.9085998535156,293.1499938964844,293.1499938964844,279.1499938964844,37987.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937766194343568,1.0,0.0,0.0,3.619107007980346,3.619131088256836,8.73969270287489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5791015625,0.0,1513.81640625,1895.4371337890625,0.0,4247.27685546875,0.9003387093544006,1.0,0.0,3.0,1.0,0.0
18005880,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349764943122864,0.374376505613327,0.3392311930656433,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8464768528938293,0.3914691507816314,0.3730510771274566,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441914319992065,0.3878993690013885,0.2732063829898834,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174786567687988,0.3496195673942566,0.3337701261043548,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121167778968811,0.2273609191179275,1.0380898714065552,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0077514648437,297.277587890625,284.9183349609375,1.0,0.5479099750518799,0.5950031280517578,0.5950031280517578,1.0,1.0,-2.830275058746338,1.175356388092041,1.6549186706542969,0.5384964346885681,0.875700831413269,0.875700831413269,0.0,152.6746368408203,145.0,66909.140625,0.0,2025.743408203125,1.0,278.857177734375,283.2746887207031,299.5729064941406,302.9085998535156,293.1499938964844,293.1499938964844,279.1499938964844,37987.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937766194343568,1.0,0.0,0.0,3.619107007980346,3.619131088256836,8.73969270287489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5791015625,0.0,1513.81640625,1895.4371337890625,0.0,4247.27685546875,0.9003387093544006,1.0,0.0,3.0,1.0,0.0
18005940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425115942955017,0.3762533366680145,0.3404211699962616,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547852635383606,0.3939771950244903,0.3749960362911224,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518964648246765,0.3896395564079284,0.2740974426269531,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251422047615051,0.351710557937622,0.3353578150272369,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185537815093994,0.228300541639328,1.0407190322875977,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230712890625,1.0,0.5461634993553162,0.5929780006408691,0.5929780006408691,1.0,1.0,-2.840176582336426,1.177652359008789,1.6625242233276367,0.5387008190155029,0.985243558883667,0.985243558883667,0.0,148.1428985595703,133.0,66753.3046875,0.0,2019.9993896484373,1.0,279.1430969238281,283.38653564453125,299.5982971191406,302.8547058105469,293.1499938964844,293.1499938964844,278.8500061035156,32656.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988147795200348,1.0,0.0,0.0,3.7623326778411865,3.762357234954834,9.445124646845217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.9873046875,0.0,1635.987060546875,1895.4371337890625,0.0,4199.134765625,0.927985429763794,1.0,0.0,3.0,1.0,0.0
18006000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425115942955017,0.3762533366680145,0.3404211699962616,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547852635383606,0.3939771950244903,0.3749960362911224,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8518964648246765,0.3896395564079284,0.2740974426269531,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251422047615051,0.351710557937622,0.3353578150272369,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185537815093994,0.228300541639328,1.0407190322875977,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421447753906,297.2780456542969,285.0230712890625,1.0,0.5461634993553162,0.5929780006408691,0.5929780006408691,1.0,1.0,-2.840176582336426,1.177652359008789,1.6625242233276367,0.5387008190155029,0.985243558883667,0.985243558883667,0.0,148.1428985595703,133.0,66753.3046875,0.0,2019.9993896484373,1.0,279.1430969238281,283.38653564453125,299.5982971191406,302.8547058105469,293.1499938964844,293.1499938964844,278.8500061035156,32656.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988147795200348,1.0,0.0,0.0,3.7623326778411865,3.762357234954834,9.445124646845217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.9873046875,0.0,1635.987060546875,1895.4371337890625,0.0,4199.134765625,0.927985429763794,1.0,0.0,3.0,1.0,0.0
18006060,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544637560844421,0.3771207332611084,0.3411918580532074,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678447604179382,0.3957828879356384,0.3766078352928161,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642005920410156,0.3905122578144073,0.2746723890304565,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368692398071289,0.353138655424118,0.3366032242774963,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282945513725281,0.2288331389427185,1.0423303842544556,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718505859375,284.90753173828125,1.0,0.5423139929771423,0.5909885764122009,0.5909885764122009,1.0,1.0,-2.847172975540161,1.1786115169525146,1.668561577796936,0.5383721590042114,0.886937141418457,0.886937141418457,0.0,140.79873657226562,121.0,67702.125,0.0,1995.7906494140625,1.0,278.85675048828125,283.25048828125,299.6728210449219,303.0635986328125,293.1499938964844,293.1499938964844,279.1499938964844,38024.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928549528121948,1.0,0.0,0.0,3.68107843399048,3.681103229522705,9.041561384037776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.6728515625,0.0,1583.29833984375,1895.4371337890625,0.0,4239.4228515625,0.9140013456344604,1.0,0.0,3.0,1.0,0.0
18006120,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544637560844421,0.3771207332611084,0.3411918580532074,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678447604179382,0.3957828879356384,0.3766078352928161,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642005920410156,0.3905122578144073,0.2746723890304565,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368692398071289,0.353138655424118,0.3366032242774963,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282945513725281,0.2288331389427185,1.0423303842544556,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718505859375,284.90753173828125,1.0,0.5423139929771423,0.5909885764122009,0.5909885764122009,1.0,1.0,-2.847172975540161,1.1786115169525146,1.668561577796936,0.5383721590042114,0.886937141418457,0.886937141418457,0.0,140.79873657226562,121.0,67702.125,0.0,1995.7906494140625,1.0,278.85675048828125,283.25048828125,299.6728210449219,303.0635986328125,293.1499938964844,293.1499938964844,279.1499938964844,38024.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928549528121948,1.0,0.0,0.0,3.68107843399048,3.681103229522705,9.041561384037776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.6728515625,0.0,1583.29833984375,1895.4371337890625,0.0,4239.4228515625,0.9140013456344604,1.0,0.0,3.0,1.0,0.0
18006180,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725606203079224,0.3791133165359497,0.3422861099243164,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870976567268372,0.3983483612537384,0.3783917129039764,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826378583908081,0.3922436833381653,0.2753877937793731,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541346788406372,0.355226457118988,0.3379650413990021,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423527836799622,0.2298045754432678,1.0441051721572876,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735290527344,285.0223083496094,1.0,0.5372418165206909,0.5889991521835327,0.5889991521835327,1.0,1.0,-2.855254650115967,1.1800519227981567,1.6752028465270996,0.5380845069885254,0.9997766613960266,0.9997766613960266,0.0,131.1804962158203,109.0,67431.859375,0.0,1962.1513671875,1.0,279.1435241699219,283.3734130859375,299.6932983398437,302.9964294433594,293.1499938964844,293.1499938964844,278.8500061035156,32881.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872735738754272,1.0,0.0,0.0,3.812483787536621,3.812509059906006,9.698605936137028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.46875,0.0,1697.1927490234375,1895.4371337890625,0.0,4191.62109375,0.9394862651824952,1.0,0.0,3.0,1.0,0.0
18006240,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725606203079224,0.3791133165359497,0.3422861099243164,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870976567268372,0.3983483612537384,0.3783917129039764,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8826378583908081,0.3922436833381653,0.2753877937793731,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541346788406372,0.355226457118988,0.3379650413990021,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423527836799622,0.2298045754432678,1.0441051721572876,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056823730469,297.2735290527344,285.0223083496094,1.0,0.5372418165206909,0.5889991521835327,0.5889991521835327,1.0,1.0,-2.855254650115967,1.1800519227981567,1.6752028465270996,0.5380845069885254,0.9997766613960266,0.9997766613960266,0.0,131.1804962158203,109.0,67431.859375,0.0,1962.1513671875,1.0,279.1435241699219,283.3734130859375,299.6932983398437,302.9964294433594,293.1499938964844,293.1499938964844,278.8500061035156,32881.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872735738754272,1.0,0.0,0.0,3.812483787536621,3.812509059906006,9.698605936137028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.46875,0.0,1697.1927490234375,1895.4371337890625,0.0,4191.62109375,0.9394862651824952,1.0,0.0,3.0,1.0,0.0
18006300,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8837979435920715,0.3796939253807068,0.3428771793842315,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.898880124092102,0.3993607759475708,0.3793282210826874,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8940141201019287,0.3927874267101288,0.2757791876792907,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.864909291267395,0.3560282289981842,0.3386849164962768,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7511242628097534,0.2301501780748367,1.0451881885528564,284.8804016113281,284.95001220703125,299.3209533691406,296.73126220703125,298.1207275390625,297.2718505859375,284.87506103515625,1.0,0.5344803929328918,0.588004469871521,0.588004469871521,1.0,1.0,-2.8597335815429688,1.180940866470337,1.6787925958633425,0.5381145477294922,0.9061680436134338,0.9061680436134338,0.0,125.95279693603516,109.0,68535.453125,0.0,1943.915283203125,1.0,278.8939208984375,283.208740234375,299.7508239746094,303.2455749511719,293.1499938964844,293.1499938964844,278.8500061035156,36342.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911683797836304,1.0,0.0,0.0,3.8038718700408936,3.8038973808288574,9.65483877735096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.544921875,0.0,1713.8653564453125,1895.4371337890625,0.0,4225.02197265625,0.9381532669067384,1.0,0.0,3.0,1.0,0.0
18006360,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8951238989830017,0.3800423443317413,0.3430263996124267,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9111697673797609,0.4001944065093994,0.3799401223659515,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9055368304252625,0.393121987581253,0.2758891582489013,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8760097026824951,0.3566600978374481,0.3391092419624328,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7601842880249023,0.2303673326969146,1.0453397035598757,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.13433837890625,297.2681579589844,284.9018249511719,1.0,0.5314606428146362,0.5870485901832581,0.5870485901832581,1.0,1.0,-2.8614752292633057,1.180632472038269,1.6808428764343262,0.5375296473503113,0.8961721062660217,0.8961721062660217,0.0,120.8952178955078,97.0,68379.4921875,0.0,1922.05126953125,1.0,278.8565673828125,283.2326965332031,299.7635192871094,303.2008056640625,293.1499938964844,293.1499938964844,279.1499938964844,38124.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991915762424469,1.0,0.0,0.0,3.732381582260132,3.7324068546295166,9.295341669712798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.67578125,0.0,1643.025390625,1895.4371337890625,0.0,4231.408203125,0.9254239201545716,1.0,0.0,3.0,1.0,0.0
18006420,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9278263449668884,0.3820890188217163,0.3440969586372375,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9465457797050476,0.4028035700321197,0.3816908299922943,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9396941661834716,0.394869327545166,0.2765592932701111,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9060762524604796,0.3587611317634582,0.340409517288208,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7851738929748535,0.2313636690378189,1.046899437904358,285.0284729003906,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.2707214355469,285.0274658203125,1.0,0.5252460241317749,0.585136890411377,0.585136890411377,1.0,1.0,-2.869101524353028,1.1818863153457642,1.6872152090072632,0.5371196269989014,1.0,1.0,0.0,109.59122467041016,85.0,67996.2421875,0.0,1879.038818359375,1.0,279.1434936523437,283.36724853515625,299.7799072265625,303.12286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33373.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863927364349364,1.0,0.0,0.0,3.848687648773194,3.848713159561157,9.8836790130008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.9814453125,0.0,1744.9345703125,1895.4371337890625,0.0,4184.0390625,0.9479228258132936,1.0,0.0,3.0,1.0,0.0
18006480,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9278263449668884,0.3820890188217163,0.3440969586372375,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9465457797050476,0.4028035700321197,0.3816908299922943,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9396941661834716,0.394869327545166,0.2765592932701111,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9060762524604796,0.3587611317634582,0.340409517288208,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7851738929748535,0.2313636690378189,1.046899437904358,285.0284729003906,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.2707214355469,285.0274658203125,1.0,0.5252460241317749,0.585136890411377,0.585136890411377,1.0,1.0,-2.869101524353028,1.1818863153457642,1.6872152090072632,0.5371196269989014,1.0,1.0,0.0,109.59122467041016,85.0,67996.2421875,0.0,1879.038818359375,1.0,279.1434936523437,283.36724853515625,299.7799072265625,303.12286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33373.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863927364349364,1.0,0.0,0.0,3.848687648773194,3.848713159561157,9.8836790130008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.9814453125,0.0,1744.9345703125,1895.4371337890625,0.0,4184.0390625,0.9479228258132936,1.0,0.0,3.0,1.0,0.0
