time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006540,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687620401382446,0.3830528855323791,0.3448466360569,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848589897155762,0.404681921005249,0.3832416236400604,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9786999821662904,0.3957578241825104,0.2770472168922424,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481052756309508,0.36020028591156,0.3415297567844391,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166970610618591,0.2319450974464416,1.048066020011902,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.90045166015625,1.0,0.5187915563583374,0.5832251906394958,0.5832251906394958,1.0,1.0,-2.8752098083496094,1.1823992729187012,1.6928105354309082,0.5364789366722107,0.9060253500938416,0.9060253500938416,0.0,98.33336639404295,103.0,68999.96875,0.0,1833.6031494140625,1.0,278.8568420410156,283.2193908691406,299.84490966796875,303.3241271972656,293.1499938964844,293.1499938964844,278.54998779296875,38012.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910056591033936,1.0,0.0,0.0,3.778177499771118,3.778203248977661,9.52484697336331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.39453125,0.0,1696.09033203125,1895.4371337890625,0.0,4223.63037109375,0.9354000687599182,1.0,0.0,3.0,1.0,0.0
18006600,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687620401382446,0.3830528855323791,0.3448466360569,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848589897155762,0.404681921005249,0.3832416236400604,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9786999821662904,0.3957578241825104,0.2770472168922424,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481052756309508,0.36020028591156,0.3415297567844391,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166970610618591,0.2319450974464416,1.048066020011902,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.90045166015625,1.0,0.5187915563583374,0.5832251906394958,0.5832251906394958,1.0,1.0,-2.8752098083496094,1.1823992729187012,1.6928105354309082,0.5364789366722107,0.9060253500938416,0.9060253500938416,0.0,98.33336639404295,103.0,68999.96875,0.0,1833.6031494140625,1.0,278.8568420410156,283.2193908691406,299.84490966796875,303.3241271972656,293.1499938964844,293.1499938964844,278.54998779296875,38012.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910056591033936,1.0,0.0,0.0,3.778177499771118,3.778203248977661,9.52484697336331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.39453125,0.0,1696.09033203125,1895.4371337890625,0.0,4223.63037109375,0.9354000687599182,1.0,0.0,3.0,1.0,0.0
18006660,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671728014945984,0.3839143216609955,0.345549076795578,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840750098228456,0.4064316749572754,0.3848552703857422,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771381616592408,0.3964951336383819,0.277530699968338,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468657970428468,0.3614891767501831,0.3427252173423767,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153602480888367,0.2323663383722305,1.050007700920105,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017028808594,1.0,0.5210779309272766,0.5813428163528442,0.5813428163528442,1.0,1.0,-2.882338047027588,1.183397650718689,1.698940396308899,0.5358788371086121,0.8484309315681458,0.8484309315681458,0.0,99.22544860839844,121.0,69283.3984375,0.0,1849.2996826171875,1.0,278.55780029296875,283.1985168457031,299.8726806640625,303.377685546875,293.1499938964844,293.1499938964844,278.8500061035156,39994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929113984107972,1.0,0.0,0.0,3.5678672790527344,3.567891359329224,8.493969403389201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.9638671875,0.0,1472.914306640625,1895.4371337890625,0.0,4239.904296875,0.8910295367240906,1.0,0.0,3.0,1.0,0.0
18006720,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671728014945984,0.3839143216609955,0.345549076795578,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840750098228456,0.4064316749572754,0.3848552703857422,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771381616592408,0.3964951336383819,0.277530699968338,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468657970428468,0.3614891767501831,0.3427252173423767,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153602480888367,0.2323663383722305,1.050007700920105,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191162109375,297.2601013183594,284.9017028808594,1.0,0.5210779309272766,0.5813428163528442,0.5813428163528442,1.0,1.0,-2.882338047027588,1.183397650718689,1.698940396308899,0.5358788371086121,0.8484309315681458,0.8484309315681458,0.0,99.22544860839844,121.0,69283.3984375,0.0,1849.2996826171875,1.0,278.55780029296875,283.1985168457031,299.8726806640625,303.377685546875,293.1499938964844,293.1499938964844,278.8500061035156,39994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929113984107972,1.0,0.0,0.0,3.5678672790527344,3.567891359329224,8.493969403389201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.9638671875,0.0,1472.914306640625,1895.4371337890625,0.0,4239.904296875,0.8910295367240906,1.0,0.0,3.0,1.0,0.0
18006780,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446929097175598,0.3860148787498474,0.3474847972393036,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643056988716124,0.4090777039527893,0.3874505758285522,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555832743644714,0.3982523083686828,0.2788158059120178,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9232666492462158,0.3635675311088562,0.3448058068752289,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7972965240478516,0.2332963645458221,1.0549737215042114,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.2638244628906,285.010498046875,1.0,0.5282343029975891,0.5794605016708374,0.5794605016708374,1.0,1.0,-2.89778995513916,1.188093662261963,1.7096961736679075,0.53707355260849,0.9494830965995787,0.9494830965995787,0.0,106.71116638183594,139.0,69115.8125,0.0,1910.993408203125,1.0,278.84185791015625,283.3141784667969,299.8869934082031,303.3038635253906,293.1499938964844,293.1499938964844,278.54998779296875,33429.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98679518699646,1.0,0.0,0.0,3.6936426162719727,3.693666696548462,9.103387696995924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.47265625,0.0,1562.802734375,1895.4371337890625,0.0,4187.5048828125,0.9131390452384948,1.0,0.0,3.0,1.0,0.0
18006840,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446929097175598,0.3860148787498474,0.3474847972393036,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643056988716124,0.4090777039527893,0.3874505758285522,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555832743644714,0.3982523083686828,0.2788158059120178,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9232666492462158,0.3635675311088562,0.3448058068752289,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7972965240478516,0.2332963645458221,1.0549737215042114,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490234375,297.2638244628906,285.010498046875,1.0,0.5282343029975891,0.5794605016708374,0.5794605016708374,1.0,1.0,-2.89778995513916,1.188093662261963,1.7096961736679075,0.53707355260849,0.9494830965995787,0.9494830965995787,0.0,106.71116638183594,139.0,69115.8125,0.0,1910.993408203125,1.0,278.84185791015625,283.3141784667969,299.8869934082031,303.3038635253906,293.1499938964844,293.1499938964844,278.54998779296875,33429.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98679518699646,1.0,0.0,0.0,3.6936426162719727,3.693666696548462,9.103387696995924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.47265625,0.0,1562.802734375,1895.4371337890625,0.0,4187.5048828125,0.9131390452384948,1.0,0.0,3.0,1.0,0.0
18006900,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9280179738998412,0.3865344822406769,0.348428875207901,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9488103985786438,0.4100499451160431,0.3887783885002136,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.939153015613556,0.398723691701889,0.2794721722602844,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.907369077205658,0.3642905652523041,0.3458811044692993,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847205400466919,0.2335577458143234,1.0577312707901,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2613220214844,297.2621154785156,284.88299560546875,1.0,0.5329785346984863,0.5785192847251892,0.5785192847251892,1.0,1.0,-2.905921459197998,1.1905922889709473,1.7153292894363403,0.5378297567367554,0.8669392466545105,0.8669392466545105,0.0,112.34674835205078,139.0,70128.7109375,0.0,1952.11474609375,1.0,278.5965881347656,283.1690979003906,299.9375,303.5438232421875,293.1499938964844,293.1499938964844,278.54998779296875,37235.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904211163520812,1.0,0.0,0.0,3.669409513473511,3.669434070587158,8.98432972462615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6806640625,0.0,1564.161376953125,1895.4371337890625,0.0,4218.62890625,0.9083937406539916,1.0,0.0,3.0,1.0,0.0
18006960,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093248844146729,0.3868527412414551,0.3489772975444793,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.930144190788269,0.4108644127845764,0.3898246586322784,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199540615081788,0.3990130126476288,0.2798833549022674,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910796642303467,0.3648595511913299,0.3467013239860534,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707597017288208,0.2336916923522949,1.059704065322876,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2720642089844,297.2585144042969,284.92266845703125,1.0,0.5381001830101013,0.5774922370910645,0.5774922370910645,1.0,1.0,-2.911691427230835,1.1919302940368652,1.7197611331939695,0.5379166007041931,0.8737565279006958,0.8737565279006958,0.0,119.16493225097656,157.0,70057.96875,0.0,1995.4320068359373,1.0,278.5575866699219,283.2025146484375,299.9444885253906,303.4946594238281,293.1499938964844,293.1499938964844,278.8500061035156,37882.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99112069606781,1.0,0.0,0.0,3.604494094848633,3.604517936706543,8.669257454130275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.48046875,0.0,1497.0357666015625,1895.4371337890625,0.0,4224.6142578125,0.8970378041267395,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.879932165145874,0.3885273337364197,0.3507778644561767,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983533978462219,0.4132142066955566,0.3924214243888855,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889858722686768,0.40041384100914,0.2811260819435119,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631045818328857,0.3666266500949859,0.3487730026245117,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470529675483704,0.2343485355377197,1.0648400783538818,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.25933837890625,285.0207824707031,1.0,0.5494168400764465,0.5754380822181702,0.5754380822181702,1.0,1.0,-2.9271278381347656,1.1963140964508057,1.73081374168396,0.5387794971466064,0.9791340827941896,0.9791340827941896,0.0,133.87716674804688,175.0,69963.09375,0.0,2094.535400390625,1.0,278.8429870605469,283.307373046875,299.9513244628906,303.4250793457031,293.1499938964844,293.1499938964844,278.54998779296875,32685.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866854548454284,1.0,0.0,0.0,3.747953414916992,3.74797797203064,9.373065950057936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.197265625,0.0,1619.439697265625,1895.4371337890625,0.0,4186.56005859375,0.9247448444366456,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.879932165145874,0.3885273337364197,0.3507778644561767,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983533978462219,0.4132142066955566,0.3924214243888855,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889858722686768,0.40041384100914,0.2811260819435119,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631045818328857,0.3666266500949859,0.3487730026245117,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470529675483704,0.2343485355377197,1.0648400783538818,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972106933594,297.25933837890625,285.0207824707031,1.0,0.5494168400764465,0.5754380822181702,0.5754380822181702,1.0,1.0,-2.9271278381347656,1.1963140964508057,1.73081374168396,0.5387794971466064,0.9791340827941896,0.9791340827941896,0.0,133.87716674804688,175.0,69963.09375,0.0,2094.535400390625,1.0,278.8429870605469,283.307373046875,299.9513244628906,303.4250793457031,293.1499938964844,293.1499938964844,278.54998779296875,32685.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866854548454284,1.0,0.0,0.0,3.747953414916992,3.74797797203064,9.373065950057936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.197265625,0.0,1619.439697265625,1895.4371337890625,0.0,4186.56005859375,0.9247448444366456,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535704612731934,0.3889691233634949,0.3520957827568054,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714138865470886,0.4146930575370788,0.3946951329708099,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618990182876587,0.4008177816867828,0.2820854187011719,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384256362915039,0.3675936460494995,0.3505504727363586,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262092232704163,0.2344509214162826,1.069130301475525,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.2512512207031,284.91217041015625,1.0,0.5613940954208374,0.5733839273452759,0.5733839273452759,1.0,1.0,-2.939899682998657,1.1994341611862185,1.740465521812439,0.539138674736023,0.8866568803787231,0.8866568803787231,0.0,150.65109252929688,193.0,70935.1875,0.0,2200.36669921875,1.0,278.556884765625,283.1759338378906,299.99908447265625,303.610595703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919548630714417,1.0,0.0,0.0,3.66926908493042,3.6692936420440674,8.983641350823746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.705078125,0.0,1568.49462890625,1895.4371337890625,0.0,4231.7421875,0.9112781882286072,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535704612731934,0.3889691233634949,0.3520957827568054,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714138865470886,0.4146930575370788,0.3946951329708099,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618990182876587,0.4008177816867828,0.2820854187011719,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384256362915039,0.3675936460494995,0.3505504727363586,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262092232704163,0.2344509214162826,1.069130301475525,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153686523437,297.2512512207031,284.91217041015625,1.0,0.5613940954208374,0.5733839273452759,0.5733839273452759,1.0,1.0,-2.939899682998657,1.1994341611862185,1.740465521812439,0.539138674736023,0.8866568803787231,0.8866568803787231,0.0,150.65109252929688,193.0,70935.1875,0.0,2200.36669921875,1.0,278.556884765625,283.1759338378906,299.99908447265625,303.610595703125,293.1499938964844,293.1499938964844,278.8500061035156,37832.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919548630714417,1.0,0.0,0.0,3.66926908493042,3.6692936420440674,8.983641350823746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.705078125,0.0,1568.49462890625,1895.4371337890625,0.0,4231.7421875,0.9112781882286072,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329476714134216,0.3904172480106354,0.3537353575229645,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500093817710876,0.4168494641780853,0.397170215845108,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405377268791199,0.4019925892353058,0.2832115292549133,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187332153320312,0.3691378235816955,0.3524762690067291,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.708217442035675,0.2348840236663818,1.0736192464828491,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2508850097656,285.0198059082031,1.0,0.5736236572265625,0.5712515115737915,0.5712515115737915,1.0,1.0,-2.9539027214050293,1.202979564666748,1.7509230375289917,0.5394400358200073,0.9950050115585328,0.9950050115585328,0.0,167.88243103027344,181.0,70711.4609375,0.0,2311.603271484375,1.0,278.84344482421875,283.2915344238281,299.996826171875,303.5225830078125,293.1499938964844,293.1499938964844,278.54998779296875,32888.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877705574035645,1.0,0.0,0.0,3.801730155944824,3.80175518989563,9.643970315664774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.8779296875,0.0,1684.36767578125,1895.4371337890625,0.0,4195.89404296875,0.9370479583740234,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329476714134216,0.3904172480106354,0.3537353575229645,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500093817710876,0.4168494641780853,0.397170215845108,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405377268791199,0.4019925892353058,0.2832115292549133,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187332153320312,0.3691378235816955,0.3524762690067291,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.708217442035675,0.2348840236663818,1.0736192464828491,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3371276855469,297.2508850097656,285.0198059082031,1.0,0.5736236572265625,0.5712515115737915,0.5712515115737915,1.0,1.0,-2.9539027214050293,1.202979564666748,1.7509230375289917,0.5394400358200073,0.9950050115585328,0.9950050115585328,0.0,167.88243103027344,181.0,70711.4609375,0.0,2311.603271484375,1.0,278.84344482421875,283.2915344238281,299.996826171875,303.5225830078125,293.1499938964844,293.1499938964844,278.54998779296875,32888.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877705574035645,1.0,0.0,0.0,3.801730155944824,3.80175518989563,9.643970315664774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.8779296875,0.0,1684.36767578125,1895.4371337890625,0.0,4195.89404296875,0.9370479583740234,1.0,0.0,3.0,1.0,0.0
18007380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276529312133789,0.3907317221164703,0.3545076847076416,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450155258178711,0.4182073473930359,0.3988796770572662,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350622653961182,0.4022554457187652,0.2837399244308471,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137179017066956,0.3699536025524139,0.3536612391471863,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029212713241577,0.2348407208919525,1.0750887393951416,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029541015625,1.0,0.5769700407981873,0.5691190361976624,0.5691190361976624,1.0,1.0,-2.9607269763946533,1.203245997428894,1.7574808597564695,0.538328230381012,0.893644392490387,0.893644392490387,0.0,173.297119140625,169.0,71575.0,0.0,2351.1162109375,1.0,278.5565185546875,283.1539001464844,300.0400085449219,303.6972351074219,293.1499938964844,293.1499938964844,278.8500061035156,38094.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992794394493103,1.0,0.0,0.0,3.719362735748291,3.7193877696990967,9.230608952748298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.6591796875,0.0,1627.683349609375,1895.4371337890625,0.0,4238.90673828125,0.9225433468818665,1.0,0.0,3.0,1.0,0.0
18007440,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276529312133789,0.3907317221164703,0.3545076847076416,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450155258178711,0.4182073473930359,0.3988796770572662,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350622653961182,0.4022554457187652,0.2837399244308471,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137179017066956,0.3699536025524139,0.3536612391471863,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029212713241577,0.2348407208919525,1.0750887393951416,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3537292480469,297.2425537109375,284.9029541015625,1.0,0.5769700407981873,0.5691190361976624,0.5691190361976624,1.0,1.0,-2.9607269763946533,1.203245997428894,1.7574808597564695,0.538328230381012,0.893644392490387,0.893644392490387,0.0,173.297119140625,169.0,71575.0,0.0,2351.1162109375,1.0,278.5565185546875,283.1539001464844,300.0400085449219,303.6972351074219,293.1499938964844,293.1499938964844,278.8500061035156,38094.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992794394493103,1.0,0.0,0.0,3.719362735748291,3.7193877696990967,9.230608952748298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.6591796875,0.0,1627.683349609375,1895.4371337890625,0.0,4238.90673828125,0.9225433468818665,1.0,0.0,3.0,1.0,0.0
18007500,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.828475832939148,0.3913949429988861,0.3547797501087188,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461525440216064,0.4192213118076324,0.3995922803878784,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.835832953453064,0.4027409851551056,0.2838872969150543,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146713376045227,0.3706312179565429,0.3540926575660705,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035224437713623,0.2349942475557327,1.075076460838318,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3641052246094,297.2419738769531,285.0306091308594,1.0,0.5767937898635864,0.5680527687072754,0.5680527687072754,1.0,1.0,-2.962586641311645,1.2026937007904053,1.7598930597305298,0.5372798442840576,0.982635259628296,0.982635259628296,0.0,172.80258178710938,169.0,70862.4921875,0.0,2351.9697265625,1.0,278.8038330078125,283.29266357421875,300.0181579589844,303.5069885253906,293.1499938964844,293.1499938964844,278.8500061035156,33997.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890705347061156,1.0,0.0,0.0,3.76790714263916,3.7679319381713854,9.47313367305469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.3603515625,0.0,1652.8773193359375,1895.4371337890625,0.0,4207.0556640625,0.9319612383842468,1.0,0.0,3.0,1.0,0.0
18007560,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316147923469543,0.392299622297287,0.3554511666297912,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496180176734924,0.420418918132782,0.4005818367004394,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8388711810112,0.4034098386764526,0.2842555940151214,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.817814290523529,0.3714600503444671,0.3547465205192566,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062267065048218,0.2352786362171173,1.0757335424423218,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.37579345703125,297.2435913085937,285.0146484375,1.0,0.5759093761444092,0.5670304894447327,0.5670304894447327,1.0,1.0,-2.966599941253662,1.2031352519989014,1.7634646892547607,0.5367687344551086,1.0,1.0,0.0,170.60910034179688,157.0,71120.359375,0.0,2348.09814453125,1.0,278.84356689453125,283.27685546875,300.0361022949219,303.5922546386719,293.1499938964844,293.1499938964844,278.54998779296875,33244.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881482124328612,1.0,0.0,0.0,3.836264133453369,3.836289405822754,9.81997231974674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.345703125,0.0,1728.7696533203125,1895.4371337890625,0.0,4199.138671875,0.9451776146888732,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398181796073914,0.3928679525852203,0.3560046553611755,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588724136352539,0.4219467341899872,0.4019771516323089,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470474481582642,0.4037216901779175,0.2844735980033874,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.826018214225769,0.3723109662532806,0.3554955124855041,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713436484336853,0.2353551685810089,1.0754717588424685,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983459472656,1.0,0.5723332166671753,0.5649858117103577,0.5649858117103577,1.0,1.0,-2.969798803329468,1.2018389701843262,1.7679599523544312,0.5347945690155029,0.8957720994949341,0.8957720994949341,0.0,164.19110107421875,145.0,71882.1328125,0.0,2321.35009765625,1.0,278.5561218261719,283.1412048339844,300.0785827636719,303.75750732421875,293.1499938964844,293.1499938964844,278.8500061035156,38362.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926097393035888,1.0,0.0,0.0,3.745049238204956,3.74507474899292,9.35854586714413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.2978515625,0.0,1659.648193359375,1895.4371337890625,0.0,4237.33203125,0.9284118413925172,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398181796073914,0.3928679525852203,0.3560046553611755,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588724136352539,0.4219467341899872,0.4019771516323089,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470474481582642,0.4037216901779175,0.2844735980033874,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.826018214225769,0.3723109662532806,0.3554955124855041,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.713436484336853,0.2353551685810089,1.0754717588424685,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.393310546875,297.2373962402344,284.8983459472656,1.0,0.5723332166671753,0.5649858117103577,0.5649858117103577,1.0,1.0,-2.969798803329468,1.2018389701843262,1.7679599523544312,0.5347945690155029,0.8957720994949341,0.8957720994949341,0.0,164.19110107421875,145.0,71882.1328125,0.0,2321.35009765625,1.0,278.5561218261719,283.1412048339844,300.0785827636719,303.75750732421875,293.1499938964844,293.1499938964844,278.8500061035156,38362.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926097393035888,1.0,0.0,0.0,3.745049238204956,3.74507474899292,9.35854586714413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.2978515625,0.0,1659.648193359375,1895.4371337890625,0.0,4237.33203125,0.9284118413925172,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529375195503235,0.3946146070957184,0.3568863570690155,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733122944831848,0.4243168830871582,0.4035788774490356,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8601759076118469,0.4049513638019562,0.2848459482192993,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386077284812927,0.3738853931427002,0.3563794195652008,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7239934802055359,0.2359262555837631,1.075497031211853,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.4161682128906,297.2403564453125,285.015380859375,1.0,0.5673374533653259,0.5629411935806274,0.5629411935806274,1.0,1.0,-2.974316358566284,1.201114535331726,1.773201823234558,0.5328732132911682,1.0,1.0,0.0,154.99122619628906,133.0,71357.8203125,0.0,2282.792236328125,1.0,278.8438720703125,283.2701110839844,300.0750732421875,303.64801025390625,293.1499938964844,293.1499938964844,278.54998779296875,33459.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987620770931244,1.0,0.0,0.0,3.854879140853882,3.8549046516418457,9.915503369484211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.23046875,0.0,1753.19970703125,1895.4371337890625,0.0,4194.6064453125,0.9494036436080932,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529375195503235,0.3946146070957184,0.3568863570690155,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733122944831848,0.4243168830871582,0.4035788774490356,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8601759076118469,0.4049513638019562,0.2848459482192993,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386077284812927,0.3738853931427002,0.3563794195652008,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7239934802055359,0.2359262555837631,1.075497031211853,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.4161682128906,297.2403564453125,285.015380859375,1.0,0.5673374533653259,0.5629411935806274,0.5629411935806274,1.0,1.0,-2.974316358566284,1.201114535331726,1.773201823234558,0.5328732132911682,1.0,1.0,0.0,154.99122619628906,133.0,71357.8203125,0.0,2282.792236328125,1.0,278.8438720703125,283.2701110839844,300.0750732421875,303.64801025390625,293.1499938964844,293.1499938964844,278.54998779296875,33459.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987620770931244,1.0,0.0,0.0,3.854879140853882,3.8549046516418457,9.915503369484211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.23046875,0.0,1753.19970703125,1895.4371337890625,0.0,4194.6064453125,0.9494036436080932,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690504431724548,0.3952493667602539,0.3573829233646393,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909499645233154,0.4259423017501831,0.4049348533153534,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764067888259888,0.4053230583667755,0.2850030362606048,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540676832199097,0.3747926652431488,0.3570424020290375,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7363787889480591,0.2361097633838653,1.0750677585601809,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353210449219,284.8989562988281,1.0,0.5615389943122864,0.5610111951828003,0.5610111951828003,1.0,1.0,-2.9770212173461914,1.1996794939041138,1.7773417234420776,0.5308324098587036,0.9000813961029053,0.9000813961029053,0.0,144.9264373779297,121.0,72127.7265625,0.0,2236.5068359375,1.0,278.5567932128906,283.13433837890625,300.1173400878906,303.8126525878906,293.1499938964844,293.1499938964844,278.8500061035156,38349.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918645620346068,1.0,0.0,0.0,3.764132261276245,3.764157772064209,9.454161613575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.9091796875,0.0,1682.024658203125,1895.4371337890625,0.0,4230.97119140625,0.9326202273368835,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690504431724548,0.3952493667602539,0.3573829233646393,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909499645233154,0.4259423017501831,0.4049348533153534,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764067888259888,0.4053230583667755,0.2850030362606048,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540676832199097,0.3747926652431488,0.3570424020290375,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7363787889480591,0.2361097633838653,1.0750677585601809,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.4340515136719,297.2353210449219,284.8989562988281,1.0,0.5615389943122864,0.5610111951828003,0.5610111951828003,1.0,1.0,-2.9770212173461914,1.1996794939041138,1.7773417234420776,0.5308324098587036,0.9000813961029053,0.9000813961029053,0.0,144.9264373779297,121.0,72127.7265625,0.0,2236.5068359375,1.0,278.5567932128906,283.13433837890625,300.1173400878906,303.8126525878906,293.1499938964844,293.1499938964844,278.8500061035156,38349.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918645620346068,1.0,0.0,0.0,3.764132261276245,3.764157772064209,9.454161613575708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.9091796875,0.0,1682.024658203125,1895.4371337890625,0.0,4230.97119140625,0.9326202273368835,1.0,0.0,3.0,1.0,0.0
18007980,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907560706138611,0.3970164358615875,0.3582167625427246,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914627194404602,0.4283830523490906,0.4065293073654175,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980949521064758,0.4065947234630584,0.2853495478630066,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749203681945801,0.3764081299304962,0.3578894734382629,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529057860374451,0.2367589622735977,1.0750974416732788,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.23907470703125,285.0196838378906,1.0,0.55527263879776,0.5590811371803284,0.5590811371803284,1.0,1.0,-2.9814021587371826,1.198979735374451,1.7824223041534424,0.5289323925971985,1.0,1.0,0.0,133.69175720214844,109.0,71559.9296875,0.0,2187.131591796875,1.0,278.84393310546875,283.2672424316406,300.1141357421875,303.701416015625,293.1499938964844,293.1499938964844,278.54998779296875,33674.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868520498275756,1.0,0.0,0.0,3.8677828311920166,3.86780858039856,9.98199766399921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.673828125,0.0,1770.791015625,1895.4371337890625,0.0,4187.994140625,0.952389657497406,1.0,0.0,3.0,1.0,0.0
18008040,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907560706138611,0.3970164358615875,0.3582167625427246,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.914627194404602,0.4283830523490906,0.4065293073654175,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980949521064758,0.4065947234630584,0.2853495478630066,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749203681945801,0.3764081299304962,0.3578894734382629,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529057860374451,0.2367589622735977,1.0750974416732788,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571228027344,297.23907470703125,285.0196838378906,1.0,0.55527263879776,0.5590811371803284,0.5590811371803284,1.0,1.0,-2.9814021587371826,1.198979735374451,1.7824223041534424,0.5289323925971985,1.0,1.0,0.0,133.69175720214844,109.0,71559.9296875,0.0,2187.131591796875,1.0,278.84393310546875,283.2672424316406,300.1141357421875,303.701416015625,293.1499938964844,293.1499938964844,278.54998779296875,33674.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868520498275756,1.0,0.0,0.0,3.8677828311920166,3.86780858039856,9.98199766399921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.673828125,0.0,1770.791015625,1895.4371337890625,0.0,4187.994140625,0.952389657497406,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9036263227462769,0.3974556624889374,0.358680784702301,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9298132061958312,0.4293127059936523,0.4073837101459503,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9112862944602966,0.406901478767395,0.285568505525589,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.887459933757782,0.376962810754776,0.3583683669567108,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630031108856201,0.2369439750909805,1.075385570526123,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4667358398437,297.2379150390625,284.87457275390625,1.0,0.5520975589752197,0.5581161379814148,0.5581161379814148,1.0,1.0,-2.984177589416504,1.198859453201294,1.7853182554244995,0.5281919836997986,0.9155188202857972,0.9155188202857972,0.0,127.9313507080078,109.0,72602.8046875,0.0,2162.67236328125,1.0,278.5937194824219,283.10528564453125,300.15545654296875,303.93072509765625,293.1499938964844,293.1499938964844,278.54998779296875,36752.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904381036758424,1.0,0.0,0.0,3.853221893310547,3.853247880935669,9.906980267260224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.4306640625,0.0,1777.17431640625,1895.4371337890625,0.0,4218.7744140625,0.949611246585846,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172630310058594,0.3976417481899261,0.3586800396442413,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9449045062065125,0.430054098367691,0.4078973829746246,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.92551851272583,0.4069927930831909,0.2855015397071838,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000725746154785,0.3773388862609863,0.3585415184497833,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7732992768287659,0.2369992733001709,1.0747549533843994,284.8964233398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4748840332031,297.2345275878906,284.8989562988281,1.0,0.5487367510795593,0.5571650266647339,0.5571650266647339,1.0,1.0,-2.984166383743286,1.1975282430648804,1.786638259887695,0.5268322229385376,0.904280960559845,0.904280960559845,0.0,122.49396514892578,97.0,72366.2890625,0.0,2134.981689453125,1.0,278.55633544921875,283.1270446777344,300.15631103515625,303.8681640625,293.1499938964844,293.1499938964844,278.25,38325.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910829663276672,1.0,0.0,0.0,3.7818973064422607,3.781923055648804,9.54361212279764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.3212890625,0.0,1702.95263671875,1895.4371337890625,0.0,4224.29150390625,0.936578333377838,1.0,0.0,3.0,1.0,0.0
18008220,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513906240463256,0.3982234299182892,0.3586710095405578,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772074818611144,0.4316618144512176,0.4088905453681946,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591285586357116,0.4073133766651153,0.2853361666202545,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330929517745972,0.3781799077987671,0.3588306009769439,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798503577709198,0.2371427714824676,1.073153018951416,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.2297668457031,284.89898681640625,1.0,0.5417371392250061,0.5552628040313721,0.5552628040313721,1.0,1.0,-2.983570575714112,1.1946076154708862,1.7889630794525146,0.5238772630691528,0.8460416793823242,0.8460416793823242,0.0,111.31441497802734,115.0,72390.1171875,0.0,2077.072265625,1.0,278.2577209472656,283.1065673828125,300.1659545898437,303.8881530761719,293.1499938964844,293.1499938964844,278.54998779296875,40157.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926192760467528,1.0,0.0,0.0,3.5679478645324707,3.567971706390381,8.494352528032323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.404296875,0.0,1474.19140625,1895.4371337890625,0.0,4237.4130859375,0.8910603523254395,1.0,0.0,3.0,1.0,0.0
18008280,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513906240463256,0.3982234299182892,0.3586710095405578,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772074818611144,0.4316618144512176,0.4088905453681946,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591285586357116,0.4073133766651153,0.2853361666202545,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330929517745972,0.3781799077987671,0.3588306009769439,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798503577709198,0.2371427714824676,1.073153018951416,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.49224853515625,297.2297668457031,284.89898681640625,1.0,0.5417371392250061,0.5552628040313721,0.5552628040313721,1.0,1.0,-2.983570575714112,1.1946076154708862,1.7889630794525146,0.5238772630691528,0.8460416793823242,0.8460416793823242,0.0,111.31441497802734,115.0,72390.1171875,0.0,2077.072265625,1.0,278.2577209472656,283.1065673828125,300.1659545898437,303.8881530761719,293.1499938964844,293.1499938964844,278.54998779296875,40157.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926192760467528,1.0,0.0,0.0,3.5679478645324707,3.567971706390381,8.494352528032323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.404296875,0.0,1474.19140625,1895.4371337890625,0.0,4237.4130859375,0.8910603523254395,1.0,0.0,3.0,1.0,0.0
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.95393168926239,0.40009805560112,0.3601374924182892,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797865748405457,0.4342489838600158,0.4111376702785492,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611859917640686,0.4087169766426086,0.2861631214618683,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.935720443725586,0.3798913955688476,0.3602719306945801,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.800076961517334,0.2378746271133422,1.075828194618225,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.2353820800781,285.0019226074219,1.0,0.5439402461051941,0.5533605217933655,0.5533605217933655,1.0,1.0,-2.9939632415771484,1.19648540019989,1.7974777221679688,0.5231010913848877,0.9388278126716614,0.9388278126716614,0.0,111.36055755615234,133.0,72031.9765625,0.0,2095.187255859375,1.0,278.54180908203125,283.2201538085937,300.16656494140625,303.7850036621094,293.1499938964844,293.1499938964844,278.25,33818.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986715853214264,1.0,0.0,0.0,3.67963457107544,3.6796584129333496,9.034469599100704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.2861328125,0.0,1549.9337158203125,1895.4371337890625,0.0,4186.82177734375,0.9102911353111268,1.0,0.0,3.0,1.0,0.0
