time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.95393168926239,0.40009805560112,0.3601374924182892,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797865748405457,0.4342489838600158,0.4111376702785492,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611859917640686,0.4087169766426086,0.2861631214618683,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.935720443725586,0.3798913955688476,0.3602719306945801,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.800076961517334,0.2378746271133422,1.075828194618225,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5159912109375,297.2353820800781,285.0019226074219,1.0,0.5439402461051941,0.5533605217933655,0.5533605217933655,1.0,1.0,-2.9939632415771484,1.19648540019989,1.7974777221679688,0.5231010913848877,0.9388278126716614,0.9388278126716614,0.0,111.36055755615234,133.0,72031.9765625,0.0,2095.187255859375,1.0,278.54180908203125,283.2201538085937,300.16656494140625,303.7850036621094,293.1499938964844,293.1499938964844,278.25,33818.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986715853214264,1.0,0.0,0.0,3.67963457107544,3.6796584129333496,9.034469599100704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.2861328125,0.0,1549.9337158203125,1895.4371337890625,0.0,4186.82177734375,0.9102911353111268,1.0,0.0,3.0,1.0,0.0
18008460,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299228191375732,0.4006901979446411,0.3612539768218994,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592278003692628,0.4359710216522217,0.4132850170135498,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374414682388306,0.4091458022594452,0.2868731021881103,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119751453399658,0.3808266520500183,0.3616654574871063,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817816138267517,0.2380978316068649,1.0789989233016968,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337829589844,297.23150634765625,284.9234924316406,1.0,0.5506867170333862,0.5514885187149048,0.5514885187149048,1.0,1.0,-3.004232168197632,1.1982778310775757,1.8059542179107664,0.5224925875663757,0.8677250146865845,0.8677250146865845,0.0,119.73248291015624,151.0,72803.5390625,0.0,2155.853515625,1.0,278.2575378417969,283.11846923828125,300.208740234375,303.9482421875,293.1499938964844,293.1499938964844,278.54998779296875,37976.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903968572616576,1.0,0.0,0.0,3.579952478408813,3.5799760818481445,8.551608061679872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.0068359375,0.0,1471.1300048828125,1895.4371337890625,0.0,4218.42138671875,0.8917352557182312,1.0,0.0,3.0,1.0,0.0
18008520,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299228191375732,0.4006901979446411,0.3612539768218994,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592278003692628,0.4359710216522217,0.4132850170135498,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9374414682388306,0.4091458022594452,0.2868731021881103,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119751453399658,0.3808266520500183,0.3616654574871063,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817816138267517,0.2380978316068649,1.0789989233016968,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5337829589844,297.23150634765625,284.9234924316406,1.0,0.5506867170333862,0.5514885187149048,0.5514885187149048,1.0,1.0,-3.004232168197632,1.1982778310775757,1.8059542179107664,0.5224925875663757,0.8677250146865845,0.8677250146865845,0.0,119.73248291015624,151.0,72803.5390625,0.0,2155.853515625,1.0,278.2575378417969,283.11846923828125,300.208740234375,303.9482421875,293.1499938964844,293.1499938964844,278.54998779296875,37976.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903968572616576,1.0,0.0,0.0,3.579952478408813,3.5799760818481445,8.551608061679872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.0068359375,0.0,1471.1300048828125,1895.4371337890625,0.0,4218.42138671875,0.8917352557182312,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008232355117798,0.4020737707614898,0.3627361953258514,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298332929611206,0.4382630884647369,0.4157487750053406,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071418642997742,0.4101987779140472,0.2878217399120331,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854760527610779,0.3822371661663055,0.3633228242397308,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596721649169922,0.2385754585266113,1.0829533338546753,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550537109375,297.2336120605469,285.011474609375,1.0,0.5600209832191467,0.5496165156364441,0.5496165156364441,1.0,1.0,-3.016855001449585,1.2010716199874878,1.8157833814620967,0.5221951007843018,0.9627726078033448,0.9627726078033448,0.0,132.0504150390625,169.0,72628.109375,0.0,2241.417236328125,1.0,278.54278564453125,283.2159423828125,300.2083435058594,303.8645324707031,293.1499938964844,293.1499938964844,278.25,32931.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860164523124696,1.0,0.0,0.0,3.7166225910186768,3.716646671295166,9.21701314382517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.740234375,0.0,1585.1826171875,1895.4371337890625,0.0,4180.7978515625,0.9178088307380676,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9008232355117798,0.4020737707614898,0.3627361953258514,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9298332929611206,0.4382630884647369,0.4157487750053406,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071418642997742,0.4101987779140472,0.2878217399120331,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854760527610779,0.3822371661663055,0.3633228242397308,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596721649169922,0.2385754585266113,1.0829533338546753,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550537109375,297.2336120605469,285.011474609375,1.0,0.5600209832191467,0.5496165156364441,0.5496165156364441,1.0,1.0,-3.016855001449585,1.2010716199874878,1.8157833814620967,0.5221951007843018,0.9627726078033448,0.9627726078033448,0.0,132.0504150390625,169.0,72628.109375,0.0,2241.417236328125,1.0,278.54278564453125,283.2159423828125,300.2083435058594,303.8645324707031,293.1499938964844,293.1499938964844,278.25,32931.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860164523124696,1.0,0.0,0.0,3.7166225910186768,3.716646671295166,9.21701314382517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.740234375,0.0,1585.1826171875,1895.4371337890625,0.0,4180.7978515625,0.9178088307380676,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871784210205078,0.4022257626056671,0.3634308576583862,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.914339244365692,0.439034104347229,0.4169721901416778,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931857347488403,0.4103114008903503,0.2882862091064453,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8723092675209045,0.3826098442077636,0.3641490042209625,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488005757331848,0.238597109913826,1.0849940776824951,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5632629394531,297.2308959960937,284.8777160644531,1.0,0.5652861595153809,0.5486804842948914,0.5486804842948914,1.0,1.0,-3.023171186447144,1.2024391889572144,1.8207321166992188,0.5221223831176758,0.873640775680542,0.873640775680542,0.0,139.34774780273438,169.0,73605.71875,0.0,2290.333984375,1.0,278.2961730957031,283.0653686523437,300.24810791015625,304.0955505371094,293.1499938964844,293.1499938964844,278.25,37037.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897790551185608,1.0,0.0,0.0,3.69244647026062,3.692471027374268,9.09749189759168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.736328125,0.0,1588.758544921875,1895.4371337890625,0.0,4213.1298828125,0.9134129285812378,1.0,0.0,3.0,1.0,0.0
18008760,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731305599212646,0.4022044539451599,0.3637123107910156,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995176553726196,0.4396666884422302,0.4178886413574219,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789552450180054,0.410268485546112,0.2884962558746338,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.85899418592453,0.3828448057174682,0.3646990060806274,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7378985285758972,0.2385013252496719,1.0861690044403076,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5702209472656,297.2265625,284.9150390625,1.0,0.5706574320793152,0.547635555267334,0.547635555267334,1.0,1.0,-3.0269391536712646,1.2025386095046997,1.824400424957276,0.5213080644607544,0.8770604133605957,0.8770604133605957,0.0,147.4588165283203,187.0,73452.9765625,0.0,2339.018798828125,1.0,278.2574157714844,283.0969543457031,300.24725341796875,304.0321350097656,293.1499938964844,293.1499938964844,278.54998779296875,37903.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905521273612976,1.0,0.0,0.0,3.627084493637085,3.627108573913574,8.778263804742892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.7861328125,0.0,1521.9776611328125,1895.4371337890625,0.0,4219.75048828125,0.9019713401794434,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503705859184265,0.4033096730709076,0.3650471270084381,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8758671879768372,0.4417617917060852,0.4202898442745209,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556336760520935,0.4111000597476959,0.2893782556056976,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374136090278625,0.3840350806713104,0.3662754893302917,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7197520732879639,0.2387492805719375,1.0897477865219116,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.2270812988281,285.0102233886719,1.0,0.581946849822998,0.5455456376075745,0.5455456376075745,1.0,1.0,-3.03868055343628,1.2045211791992188,1.8341593742370603,0.5203753709793091,0.974410355091095,0.974410355091095,0.0,163.85006713867188,205.0,73198.671875,0.0,2445.4453125,1.0,278.5431213378906,283.20220947265625,300.2431030273437,303.9384155273437,293.1499938964844,293.1499938964844,278.25,33039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864419102668762,1.0,0.0,0.0,3.7570624351501465,3.757086992263794,9.418681088391168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.5830078125,0.0,1632.7708740234375,1895.4371337890625,0.0,4184.462890625,0.9270206689834596,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503705859184265,0.4033096730709076,0.3650471270084381,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8758671879768372,0.4417617917060852,0.4202898442745209,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556336760520935,0.4111000597476959,0.2893782556056976,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374136090278625,0.3840350806713104,0.3662754893302917,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7197520732879639,0.2387492805719375,1.0897477865219116,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.2270812988281,285.0102233886719,1.0,0.581946849822998,0.5455456376075745,0.5455456376075745,1.0,1.0,-3.03868055343628,1.2045211791992188,1.8341593742370603,0.5203753709793091,0.974410355091095,0.974410355091095,0.0,163.85006713867188,205.0,73198.671875,0.0,2445.4453125,1.0,278.5431213378906,283.20220947265625,300.2431030273437,303.9384155273437,293.1499938964844,293.1499938964844,278.25,33039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864419102668762,1.0,0.0,0.0,3.7570624351501465,3.757086992263794,9.418681088391168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.5830078125,0.0,1632.7708740234375,1895.4371337890625,0.0,4184.462890625,0.9270206689834596,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304575085639954,0.4032320976257324,0.3659220933914184,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8549957871437073,0.4430214166641235,0.4223834574222564,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353375792503357,0.4110145568847656,0.2900095283985138,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183404803276062,0.3844787180423736,0.3675848841667175,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017629742622375,0.2384982705116272,1.092576026916504,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.21929931640625,284.91046142578125,1.0,0.5934580564498901,0.5434557199478149,0.5434557199478149,1.0,1.0,-3.047989845275879,1.2053709030151367,1.842619061470032,0.5190355181694031,0.8839788436889648,0.8839788436889648,0.0,181.55709838867188,193.0,74010.5078125,0.0,2554.887939453125,1.0,278.25689697265625,283.08013916015625,300.2796936035156,304.10211181640625,293.1499938964844,293.1499938964844,278.54998779296875,38018.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990994930267334,1.0,0.0,0.0,3.666569948196411,3.6665945053100586,8.970429803412117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.734375,0.0,1566.8497314453125,1895.4371337890625,0.0,4223.53857421875,0.9108504056930542,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304575085639954,0.4032320976257324,0.3659220933914184,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8549957871437073,0.4430214166641235,0.4223834574222564,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353375792503357,0.4110145568847656,0.2900095283985138,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8183404803276062,0.3844787180423736,0.3675848841667175,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017629742622375,0.2384982705116272,1.092576026916504,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033935546875,297.21929931640625,284.91046142578125,1.0,0.5934580564498901,0.5434557199478149,0.5434557199478149,1.0,1.0,-3.047989845275879,1.2053709030151367,1.842619061470032,0.5190355181694031,0.8839788436889648,0.8839788436889648,0.0,181.55709838867188,193.0,74010.5078125,0.0,2554.887939453125,1.0,278.25689697265625,283.08013916015625,300.2796936035156,304.10211181640625,293.1499938964844,293.1499938964844,278.54998779296875,38018.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990994930267334,1.0,0.0,0.0,3.666569948196411,3.6665945053100586,8.970429803412117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.734375,0.0,1566.8497314453125,1895.4371337890625,0.0,4223.53857421875,0.9108504056930542,1.0,0.0,3.0,1.0,0.0
18009060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263371586799622,0.404238760471344,0.3667015433311462,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.851193368434906,0.4450573921203613,0.4242466986179352,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310564160346985,0.411782294511795,0.2904888391494751,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8143549561500549,0.3855868279933929,0.3686025142669678,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974585652351379,0.238647386431694,1.0934321880340576,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220092773437,297.22003173828125,285.0073547363281,1.0,0.5962347984313965,0.5414092540740967,0.5414092540740967,1.0,1.0,-3.05399489402771,1.204817771911621,1.8491771221160889,0.5169199705123901,0.9806612730026244,0.9806612730026244,0.0,186.249740600586,181.0,73594.109375,0.0,2590.784423828125,1.0,278.5433654785156,283.1893615722656,300.27362060546875,303.998291015625,293.1499938964844,293.1499938964844,278.25,33252.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986785352230072,1.0,0.0,0.0,3.788045883178711,3.7880709171295166,9.574669093126431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.232421875,0.0,1670.91015625,1895.4371337890625,0.0,4187.419921875,0.934155523777008,1.0,0.0,3.0,1.0,0.0
18009120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263371586799622,0.404238760471344,0.3667015433311462,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.851193368434906,0.4450573921203613,0.4242466986179352,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310564160346985,0.411782294511795,0.2904888391494751,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8143549561500549,0.3855868279933929,0.3686025142669678,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974585652351379,0.238647386431694,1.0934321880340576,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220092773437,297.22003173828125,285.0073547363281,1.0,0.5962347984313965,0.5414092540740967,0.5414092540740967,1.0,1.0,-3.05399489402771,1.204817771911621,1.8491771221160889,0.5169199705123901,0.9806612730026244,0.9806612730026244,0.0,186.249740600586,181.0,73594.109375,0.0,2590.784423828125,1.0,278.5433654785156,283.1893615722656,300.27362060546875,303.998291015625,293.1499938964844,293.1499938964844,278.25,33252.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986785352230072,1.0,0.0,0.0,3.788045883178711,3.7880709171295166,9.574669093126431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.232421875,0.0,1670.91015625,1895.4371337890625,0.0,4187.419921875,0.934155523777008,1.0,0.0,3.0,1.0,0.0
18009180,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290848135948181,0.4041976630687713,0.3668363690376282,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549146056175232,0.4463630318641662,0.4255753457546234,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337944149971008,0.4117522835731506,0.2905598878860473,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174049854278564,0.3860605359077453,0.3691302537918091,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6998142600059509,0.2384301126003265,1.0925390720367432,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.2135925292969,284.904052734375,1.0,0.5947321057319641,0.5393627882003784,0.5393627882003784,1.0,1.0,-3.0554094314575195,1.2022278308868408,1.8531816005706787,0.5139151811599731,0.8842738270759583,0.8842738270759583,0.0,183.7409210205078,169.0,74220.0546875,0.0,2580.427978515625,1.0,278.2567138671875,283.0667724609375,300.307861328125,304.1482849121094,293.1499938964844,293.1499938964844,278.54998779296875,38357.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909875988960266,1.0,0.0,0.0,3.686774492263794,3.6867990493774414,9.069564157471176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.587890625,0.0,1592.2822265625,1895.4371337890625,0.0,4223.4755859375,0.915567934513092,1.0,0.0,3.0,1.0,0.0
18009240,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290848135948181,0.4041976630687713,0.3668363690376282,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549146056175232,0.4463630318641662,0.4255753457546234,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8337944149971008,0.4117522835731506,0.2905598878860473,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174049854278564,0.3860605359077453,0.3691302537918091,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6998142600059509,0.2384301126003265,1.0925390720367432,284.9021911621094,284.95001220703125,300.8134460449219,297.29840087890625,298.6356811523437,297.2135925292969,284.904052734375,1.0,0.5947321057319641,0.5393627882003784,0.5393627882003784,1.0,1.0,-3.0554094314575195,1.2022278308868408,1.8531816005706787,0.5139151811599731,0.8842738270759583,0.8842738270759583,0.0,183.7409210205078,169.0,74220.0546875,0.0,2580.427978515625,1.0,278.2567138671875,283.0667724609375,300.307861328125,304.1482849121094,293.1499938964844,293.1499938964844,278.54998779296875,38357.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909875988960266,1.0,0.0,0.0,3.686774492263794,3.6867990493774414,9.069564157471176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.587890625,0.0,1592.2822265625,1895.4371337890625,0.0,4223.4755859375,0.915567934513092,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323233127593994,0.4046847224235534,0.3668755888938904,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588084578514099,0.4473825693130493,0.4261952340602875,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.837040901184082,0.4121322333812713,0.2905604839324951,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207507729530334,0.3866100609302521,0.3693369030952453,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027262449264526,0.2385182380676269,1.0917757749557495,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6446838378906,297.2141418457031,285.0250549316406,1.0,0.5929460525512695,0.5383395552635193,0.5383395552635193,1.0,1.0,-3.055527687072754,1.200679063796997,1.8548486232757568,0.5121668577194214,0.9688175320625304,0.9688175320625304,0.0,180.72206115722656,169.0,73473.875,0.0,2564.931640625,1.0,278.5030822753906,283.1999206542969,300.2852478027344,303.9521179199219,293.1499938964844,293.1499938964844,278.54998779296875,34112.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873096942901612,1.0,0.0,0.0,3.73470401763916,3.734728574752808,9.306913284490292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2041015625,0.0,1615.0118408203125,1895.4371337890625,0.0,4191.93115234375,0.9245947599411012,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372564911842346,0.4053499102592468,0.3672923445701599,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8644816279411316,0.4485538601875305,0.4271034300327301,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419554829597473,0.4126782417297363,0.2907960414886474,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256324529647827,0.3873026371002197,0.3697947859764099,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071418762207031,0.2387234270572662,1.091765522956848,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6549072265625,297.21649169921875,285.0049133300781,1.0,0.5908389687538147,0.5374048948287964,0.5374048948287964,1.0,1.0,-3.0579397678375244,1.2002356052398682,1.8577040433883667,0.5110500454902649,0.9803958535194396,0.9803958535194396,0.0,176.62672424316406,157.0,73685.2421875,0.0,2548.18017578125,1.0,278.5433349609375,283.1814880371094,300.30029296875,304.0325622558594,293.1499938964844,293.1499938964844,278.25,33464.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863856434822084,1.0,0.0,0.0,3.798882246017456,3.7989072799682617,9.629526402932242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.6201171875,0.0,1685.459228515625,1895.4371337890625,0.0,4183.978515625,0.936841607093811,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480035066604614,0.4054417908191681,0.3673133850097656,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770854473114014,0.450021892786026,0.428334891796112,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.852860689163208,0.412806361913681,0.2907938957214355,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363161087036133,0.3879167735576629,0.3702053427696228,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164782285690308,0.2386593073606491,1.090373992919922,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.90386962890625,1.0,0.585601270198822,0.5355355739593506,0.5355355739593506,1.0,1.0,-3.058271169662476,1.1973919868469238,1.8608793020248413,0.5080174803733826,0.8846907019615173,0.8846907019615173,0.0,167.7077178955078,145.0,74272.390625,0.0,2502.289306640625,1.0,278.25665283203125,283.0614624023437,300.3338317871094,304.1784362792969,293.1499938964844,293.1499938964844,278.54998779296875,38460.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903156161308287,1.0,0.0,0.0,3.6933634281158447,3.6933882236480713,9.102010949391116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.822265625,0.0,1600.5753173828125,1895.4371337890625,0.0,4217.72607421875,0.9171293377876282,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480035066604614,0.4054417908191681,0.3673133850097656,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770854473114014,0.450021892786026,0.428334891796112,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.852860689163208,0.412806361913681,0.2907938957214355,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363161087036133,0.3879167735576629,0.3702053427696228,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164782285690308,0.2386593073606491,1.090373992919922,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693115234375,297.2120666503906,284.90386962890625,1.0,0.585601270198822,0.5355355739593506,0.5355355739593506,1.0,1.0,-3.058271169662476,1.1973919868469238,1.8608793020248413,0.5080174803733826,0.8846907019615173,0.8846907019615173,0.0,167.7077178955078,145.0,74272.390625,0.0,2502.289306640625,1.0,278.25665283203125,283.0614624023437,300.3338317871094,304.1784362792969,293.1499938964844,293.1499938964844,278.54998779296875,38460.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903156161308287,1.0,0.0,0.0,3.6933634281158447,3.6933882236480713,9.102010949391116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.822265625,0.0,1600.5753173828125,1895.4371337890625,0.0,4217.72607421875,0.9171293377876282,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631453514099121,0.4066926538944244,0.3677330613136291,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942447304725647,0.452362447977066,0.4298677146434784,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681517839431763,0.4138636589050293,0.2910232245922088,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510132431983948,0.3892801403999328,0.3708494305610657,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7283281683921814,0.2390789985656738,1.0895378589630127,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6888732910156,297.2164611816406,285.0054931640625,1.0,0.5796412825584412,0.5336662530899048,0.5336662530899048,1.0,1.0,-3.060654878616333,1.1954187154769895,1.865236163139344,0.5052042007446289,0.9817588925361632,0.9817588925361632,0.0,157.0413055419922,133.0,73725.953125,0.0,2451.122314453125,1.0,278.54351806640625,283.1769714355469,300.32574462890625,304.0616455078125,293.1499938964844,293.1499938964844,278.25,33500.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856193661689758,1.0,0.0,0.0,3.8048675060272217,3.8048925399780273,9.659893294156063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.0791015625,0.0,1692.8900146484375,1895.4371337890625,0.0,4177.37451171875,0.9381306171417236,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631453514099121,0.4066926538944244,0.3677330613136291,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8942447304725647,0.452362447977066,0.4298677146434784,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681517839431763,0.4138636589050293,0.2910232245922088,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510132431983948,0.3892801403999328,0.3708494305610657,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7283281683921814,0.2390789985656738,1.0895378589630127,285.00732421875,284.95001220703125,300.9711608886719,297.3382568359375,298.6888732910156,297.2164611816406,285.0054931640625,1.0,0.5796412825584412,0.5336662530899048,0.5336662530899048,1.0,1.0,-3.060654878616333,1.1954187154769895,1.865236163139344,0.5052042007446289,0.9817588925361632,0.9817588925361632,0.0,157.0413055419922,133.0,73725.953125,0.0,2451.122314453125,1.0,278.54351806640625,283.1769714355469,300.32574462890625,304.0616455078125,293.1499938964844,293.1499938964844,278.25,33500.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856193661689758,1.0,0.0,0.0,3.8048675060272217,3.8048925399780273,9.659893294156063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.0791015625,0.0,1692.8900146484375,1895.4371337890625,0.0,4177.37451171875,0.9381306171417236,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808200359344482,0.4068415760993957,0.367740660905838,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145342111587524,0.453946977853775,0.431139200925827,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8860634565353394,0.4140876531600952,0.2910368144512176,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683712482452393,0.3899832963943481,0.3712743520736694,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417623996734619,0.2391067147254943,1.0882318019866943,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032165527344,297.2130126953125,284.9039306640625,1.0,0.5732470750808716,0.5318448543548584,0.5318448543548584,1.0,1.0,-3.0611572265625,1.192660212516785,1.8684968948364256,0.5022290945053101,0.8859498500823975,0.8859498500823975,0.0,146.17745971679688,121.0,74318.6796875,0.0,2395.341064453125,1.0,278.2566223144531,283.05633544921875,300.3582763671875,304.2066345214844,293.1499938964844,293.1499938964844,278.54998779296875,38461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895503520965576,1.0,0.0,0.0,3.699530839920044,3.699555635452272,9.132434684033796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.8935546875,0.0,1607.6390380859375,1895.4371337890625,0.0,4211.17041015625,0.9184985160827636,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808200359344482,0.4068415760993957,0.367740660905838,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145342111587524,0.453946977853775,0.431139200925827,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8860634565353394,0.4140876531600952,0.2910368144512176,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683712482452393,0.3899832963943481,0.3712743520736694,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417623996734619,0.2391067147254943,1.0882318019866943,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032165527344,297.2130126953125,284.9039306640625,1.0,0.5732470750808716,0.5318448543548584,0.5318448543548584,1.0,1.0,-3.0611572265625,1.192660212516785,1.8684968948364256,0.5022290945053101,0.8859498500823975,0.8859498500823975,0.0,146.17745971679688,121.0,74318.6796875,0.0,2395.341064453125,1.0,278.2566223144531,283.05633544921875,300.3582763671875,304.2066345214844,293.1499938964844,293.1499938964844,278.54998779296875,38461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895503520965576,1.0,0.0,0.0,3.699530839920044,3.699555635452272,9.132434684033796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.8935546875,0.0,1607.6390380859375,1895.4371337890625,0.0,4211.17041015625,0.9184985160827636,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9041035175323486,0.4081373214721679,0.3681603670120239,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427319765090942,0.4563980102539062,0.4327326416969299,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096908569335938,0.4152272343635559,0.2912925779819488,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913087844848633,0.3914229571819305,0.3719487488269806,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596473097801208,0.2395926415920257,1.0875123739242554,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666282176971436,0.530023455619812,0.530023455619812,1.0,1.0,-3.063822031021118,1.1908189058303833,1.8730031251907349,0.4994996786117553,0.9839253425598145,0.9839253425598145,0.0,134.44186401367188,109.0,73768.265625,0.0,2338.968505859375,1.0,278.5435485839844,283.172607421875,300.3489074707031,304.0882873535156,293.1499938964844,293.1499938964844,278.25,33501.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98489511013031,1.0,0.0,0.0,3.810682773590088,3.8107078075408936,9.689443913885043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.6611328125,0.0,1699.8729248046875,1895.4371337890625,0.0,4171.12646484375,0.9394493699073792,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9041035175323486,0.4081373214721679,0.3681603670120239,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427319765090942,0.4563980102539062,0.4327326416969299,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096908569335938,0.4152272343635559,0.2912925779819488,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913087844848633,0.3914229571819305,0.3719487488269806,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596473097801208,0.2395926415920257,1.0875123739242554,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225341796875,297.2181396484375,285.0063781738281,1.0,0.5666282176971436,0.530023455619812,0.530023455619812,1.0,1.0,-3.063822031021118,1.1908189058303833,1.8730031251907349,0.4994996786117553,0.9839253425598145,0.9839253425598145,0.0,134.44186401367188,109.0,73768.265625,0.0,2338.968505859375,1.0,278.5435485839844,283.172607421875,300.3489074707031,304.0882873535156,293.1499938964844,293.1499938964844,278.25,33501.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98489511013031,1.0,0.0,0.0,3.810682773590088,3.8107078075408936,9.689443913885043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.6611328125,0.0,1699.8729248046875,1895.4371337890625,0.0,4171.12646484375,0.9394493699073792,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186633229255676,0.40831258893013,0.3683826029300689,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582207202911376,0.4573025405406952,0.4335641860961914,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247569441795348,0.4154485166072845,0.2914469540119171,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.904746115207672,0.391869455575943,0.3723230361938476,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704175710678101,0.2396802753210067,1.087348699569702,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.73004150390625,297.2174987792969,284.8676452636719,1.0,0.56331866979599,0.5291128158569336,0.5291128158569336,1.0,1.0,-3.065533399581909,1.1900336742401123,1.8754997253417969,0.4983089864253998,0.8894931674003601,0.8894931674003601,0.0,128.55123901367188,109.0,74676.28125,0.0,2311.310791015625,1.0,278.2941589355469,283.01812744140625,300.3843078613281,304.3095703125,293.1499938964844,293.1499938964844,278.25,37338.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883642196655272,1.0,0.0,0.0,3.782551527023315,3.7825770378112793,9.546913588565076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.001953125,0.0,1696.0809326171875,1895.4371337890625,0.0,4200.994140625,0.9338858723640442,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9338906407356262,0.4083198308944702,0.3681794703006744,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9725108742713928,0.45807945728302,0.4340755939483642,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9401144981384276,0.4155226647853851,0.2913410663604736,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193889498710632,0.3921898007392883,0.3724137842655182,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814450860023499,0.239668920636177,1.08633291721344,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7364501953125,297.2152404785156,284.9032287597656,1.0,0.5598505735397339,0.5282191634178162,0.5282191634178162,1.0,1.0,-3.064666509628296,1.188172459602356,1.87649405002594,0.4965802431106567,0.8871527314186096,0.8871527314186096,0.0,122.99314880371094,97.0,74368.3515625,0.0,2280.675048828125,1.0,278.2567749023437,283.0503234863281,300.38006591796875,304.23291015625,293.1499938964844,293.1499938964844,278.54998779296875,38469.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888817071914672,1.0,0.0,0.0,3.706660509109497,3.706685543060303,9.16766850878048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.7548828125,0.0,1615.88818359375,1895.4371337890625,0.0,4205.43603515625,0.920031726360321,1.0,0.0,3.0,1.0,0.0
18010020,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703252911567688,0.4096414446830749,0.3686321675777435,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606749713420868,0.4325148463249206,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755932092666626,0.4167249202728271,0.2916483283042907,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573829174041748,0.3936845362186432,0.3731509745121002,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097760081291199,0.240184411406517,1.0858114957809448,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528745651245117,0.5264319777488708,0.5264319777488708,1.0,1.0,-3.0653443336486816,1.1854568719863892,1.879887580871582,0.4936255812644958,0.9854863286018372,0.9854863286018372,0.0,111.35809326171876,117.0,73782.8203125,0.0,2220.081298828125,1.0,278.5436096191406,283.1667175292969,300.3691101074219,304.1119079589844,293.1499938964844,293.1499938964844,278.25,33516.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842971563339232,1.0,0.0,0.0,3.816896438598633,3.8169217109680176,9.721069318402442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.64453125,0.0,1707.4678955078125,1895.4371337890625,0.0,4165.962890625,0.9408639073371888,1.0,0.0,3.0,1.0,0.0
18010080,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703252911567688,0.4096414446830749,0.3686321675777435,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606749713420868,0.4325148463249206,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755932092666626,0.4167249202728271,0.2916483283042907,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573829174041748,0.3936845362186432,0.3731509745121002,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097760081291199,0.240184411406517,1.0858114957809448,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552185058594,297.2208557128906,285.0055236816406,1.0,0.5528745651245117,0.5264319777488708,0.5264319777488708,1.0,1.0,-3.0653443336486816,1.1854568719863892,1.879887580871582,0.4936255812644958,0.9854863286018372,0.9854863286018372,0.0,111.35809326171876,117.0,73782.8203125,0.0,2220.081298828125,1.0,278.5436096191406,283.1667175292969,300.3691101074219,304.1119079589844,293.1499938964844,293.1499938964844,278.25,33516.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842971563339232,1.0,0.0,0.0,3.816896438598633,3.8169217109680176,9.721069318402442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.64453125,0.0,1707.4678955078125,1895.4371337890625,0.0,4165.962890625,0.9408639073371888,1.0,0.0,3.0,1.0,0.0
18010140,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.7724708318710327,0.4146484732627868,0.3758749961853027,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.804800271987915,0.4674207866191864,0.4462569057941437,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.7767997980117798,0.420713871717453,0.2972130477428436,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.7622674107551575,0.3967006802558899,0.3803784847259521,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.6482217907905579,0.2386870086193084,1.1119279861450195,284.574462890625,284.95001220703125,301.2206115722656,297.3897705078125,298.7009582519531,297.2646179199219,284.5049743652344,1.0,0.5180768966674805,0.5246447920799255,0.5246447920799255,1.0,1.0,-2.185120820999145,0.7891177535057068,1.396003007888794,0.4154717624187469,0.6320751905441284,0.6320751905441284,0.0,232.9220428466797,105.0,58883.67578125,0.0,2094.423828125,1.0,278.25714111328125,282.72412109375,300.3833312988281,304.0118408203125,293.1499938964844,293.1499938964844,278.54998779296875,53919.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862669110298156,1.0,0.0,0.0,3.449150800704956,3.449176073074341,7.938120347716904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.2392578125,0.0,1447.6846923828125,1895.4371337890625,0.0,4182.95556640625,0.8608192205429077,1.0,0.0,3.0,1.0,0.0
18010200,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.7724708318710327,0.4146484732627868,0.3758749961853027,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.804800271987915,0.4674207866191864,0.4462569057941437,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.7767997980117798,0.420713871717453,0.2972130477428436,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.7622674107551575,0.3967006802558899,0.3803784847259521,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.6482217907905579,0.2386870086193084,1.1119279861450195,284.574462890625,284.95001220703125,301.2206115722656,297.3897705078125,298.7009582519531,297.2646179199219,284.5049743652344,1.0,0.5180768966674805,0.5246447920799255,0.5246447920799255,1.0,1.0,-2.185120820999145,0.7891177535057068,1.396003007888794,0.4154717624187469,0.6320751905441284,0.6320751905441284,0.0,232.9220428466797,105.0,58883.67578125,0.0,2094.423828125,1.0,278.25714111328125,282.72412109375,300.3833312988281,304.0118408203125,293.1499938964844,293.1499938964844,278.54998779296875,53919.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862669110298156,1.0,0.0,0.0,3.449150800704956,3.449176073074341,7.938120347716904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.2392578125,0.0,1447.6846923828125,1895.4371337890625,0.0,4182.95556640625,0.8608192205429077,1.0,0.0,3.0,1.0,0.0
