time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010260,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.9947239756584167,0.4262874126434326,0.382670909166336,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.9990000128746032,0.4798232316970825,0.4118859469890594,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.9975459575653076,0.4314688444137573,0.301079124212265,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.9819183349609376,0.4064477980136871,0.3841801583766937,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8254138231277466,0.243742287158966,1.0982344150543213,285.3318786621094,284.95001220703125,301.2682189941406,297.3975830078125,298.8849792480469,297.37567138671875,285.32098388671875,1.0,0.5357275605201721,0.528360903263092,0.528360903263092,1.0,1.0,-2.9609627723693848,1.1434861421585083,1.817476511001587,0.4783402681350708,1.0,1.0,0.0,102.74585723876952,125.0,69927.0859375,0.0,2086.169677734375,1.0,278.5383605957031,283.50152587890625,300.3216247558594,303.5788269042969,293.1499938964844,293.1499938964844,278.25,29185.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646571278572084,1.0,0.0,0.0,3.4140870571136475,3.41410756111145,7.777543942211196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.759765625,0.0,1238.5062255859375,1895.4371337890625,0.0,3993.98974609375,0.8563107848167419,1.0,0.0,3.0,1.0,0.0
18010320,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.9947239756584167,0.4262874126434326,0.382670909166336,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.9990000128746032,0.4798232316970825,0.4118859469890594,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.9975459575653076,0.4314688444137573,0.301079124212265,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.9819183349609376,0.4064477980136871,0.3841801583766937,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8254138231277466,0.243742287158966,1.0982344150543213,285.3318786621094,284.95001220703125,301.2682189941406,297.3975830078125,298.8849792480469,297.37567138671875,285.32098388671875,1.0,0.5357275605201721,0.528360903263092,0.528360903263092,1.0,1.0,-2.9609627723693848,1.1434861421585083,1.817476511001587,0.4783402681350708,1.0,1.0,0.0,102.74585723876952,125.0,69927.0859375,0.0,2086.169677734375,1.0,278.5383605957031,283.50152587890625,300.3216247558594,303.5788269042969,293.1499938964844,293.1499938964844,278.25,29185.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646571278572084,1.0,0.0,0.0,3.4140870571136475,3.41410756111145,7.777543942211196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.759765625,0.0,1238.5062255859375,1895.4371337890625,0.0,3993.98974609375,0.8563107848167419,1.0,0.0,3.0,1.0,0.0
18010380,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.4223857223987579,0.3755300939083099,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.486129492521286,0.3954512774944305,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.4300024211406708,0.2920789718627929,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9920721054077148,0.403209388256073,0.3828687369823456,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8366041779518127,0.2436379939317703,1.1010332107543943,284.9872436523437,284.95001220703125,301.31500244140625,297.4045104980469,298.89862060546875,297.34619140625,284.9871826171875,1.0,0.548034131526947,0.5320770144462585,0.5320770144462585,1.0,1.0,-3.0580413341522217,1.1916260719299316,1.86641538143158,0.5000168681144714,0.9491407871246338,0.9491407871246338,0.0,102.78477478027344,145.0,73883.9921875,0.0,2163.308349609375,1.0,278.2585144042969,283.1201171875,300.4446105957031,304.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,32257.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773440361022948,1.0,0.0,0.0,3.634921789169312,3.634944915771485,8.816240324449609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.830078125,0.0,1488.573974609375,1895.4371337890625,0.0,4105.59423828125,0.8989882469177246,1.0,0.0,3.0,1.0,0.0
18010440,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.4223857223987579,0.3755300939083099,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.486129492521286,0.3954512774944305,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.4300024211406708,0.2920789718627929,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9920721054077148,0.403209388256073,0.3828687369823456,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8366041779518127,0.2436379939317703,1.1010332107543943,284.9872436523437,284.95001220703125,301.31500244140625,297.4045104980469,298.89862060546875,297.34619140625,284.9871826171875,1.0,0.548034131526947,0.5320770144462585,0.5320770144462585,1.0,1.0,-3.0580413341522217,1.1916260719299316,1.86641538143158,0.5000168681144714,0.9491407871246338,0.9491407871246338,0.0,102.78477478027344,145.0,73883.9921875,0.0,2163.308349609375,1.0,278.2585144042969,283.1201171875,300.4446105957031,304.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,32257.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773440361022948,1.0,0.0,0.0,3.634921789169312,3.634944915771485,8.816240324449609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.830078125,0.0,1488.573974609375,1895.4371337890625,0.0,4105.59423828125,0.8989882469177246,1.0,0.0,3.0,1.0,0.0
18010500,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9922702312469482,0.4195430874824524,0.3788706660270691,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.4869802594184875,0.4117637574672699,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9969678521156312,0.4278679490089416,0.3002704679965973,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9802578687667848,0.4023162126541137,0.3818641304969787,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8260036110877991,0.2433534115552902,1.100436449050903,284.9483947753906,284.95001220703125,301.33807373046875,297.4076538085937,298.8964538574219,297.3186950683594,284.9476318359375,1.0,0.5554177761077881,0.5339350700378418,0.5339350700378418,1.0,1.0,-3.089894771575928,1.2082968950271606,1.881597757339477,0.5096905827522278,0.9293656945228576,0.9293656945228576,0.0,107.5947265625,145.0,75134.5,0.0,2245.52734375,1.0,278.1674499511719,283.06268310546875,300.4505615234375,304.3317565917969,293.1499938964844,293.1499938964844,278.1499938964844,33739.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981839954853058,1.0,0.0,0.0,3.6712372303009033,3.6712610721588135,8.993281994662539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.4052734375,0.0,1539.9097900390625,1895.4371337890625,0.0,4144.69677734375,0.9078838229179382,1.0,0.0,3.0,1.0,0.0
18010560,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9737104773521424,0.4177557826042175,0.3770018815994262,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.4858478009700775,0.4375615119934082,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9795576930046082,0.4260744154453277,0.2989958822727203,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9609063267707824,0.4018811583518982,0.3814631104469299,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8102121949195862,0.2430803477764129,1.100238800048828,284.9518127441406,284.95001220703125,301.36090087890625,297.4105224609375,298.8837585449219,297.29229736328125,284.9525451660156,1.0,0.5632516145706177,0.5302184820175171,0.5302184820175171,1.0,1.0,-3.116200685501098,1.2139636278152466,1.9022369384765625,0.5093961358070374,0.93140709400177,0.93140709400177,0.0,114.51696014404295,165.0,75727.5546875,0.0,2330.701904296875,1.0,278.1525573730469,283.0567321777344,300.4450378417969,304.3507995605469,293.1499938964844,293.1499938964844,278.1499938964844,34445.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848788976669312,1.0,0.0,0.0,3.6910810470581055,3.6911051273345934,9.09076561583788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.908203125,0.0,1567.5963134765625,1895.4371337890625,0.0,4170.986328125,0.9133767485618592,1.0,0.0,3.0,1.0,0.0
18010620,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.916425883769989,0.4163553714752197,0.3759855926036834,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9670165181159972,0.4811389148235321,0.4573533833026886,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.923302173614502,0.424572229385376,0.2981484532356262,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.904390037059784,0.4018291234970093,0.3820001482963562,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7668759822845459,0.2425426393747329,1.1016135215759275,284.94146728515625,284.95001220703125,301.4059143066406,297.41558837890625,298.856201171875,297.2442626953125,284.94000244140625,1.0,0.5783819556236267,0.5227853655815125,0.5227853655815125,1.0,1.0,-3.1389291286468506,1.2107326984405518,1.9281964302062988,0.5018625259399414,0.9258305430412292,0.9258305430412292,0.0,135.19090270996094,185.0,76178.5703125,0.0,2484.895263671875,1.0,278.150146484375,283.03546142578125,300.4356689453125,304.3813171386719,293.1499938964844,293.1499938964844,278.1499938964844,35199.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885879158973694,1.0,0.0,0.0,3.728431940078736,3.728456497192383,9.275679531128844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.349609375,0.0,1616.069580078125,1895.4371337890625,0.0,4202.91455078125,0.9220568537712096,1.0,0.0,3.0,1.0,0.0
18010680,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.916425883769989,0.4163553714752197,0.3759855926036834,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9670165181159972,0.4811389148235321,0.4573533833026886,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.923302173614502,0.424572229385376,0.2981484532356262,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.904390037059784,0.4018291234970093,0.3820001482963562,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7668759822845459,0.2425426393747329,1.1016135215759275,284.94146728515625,284.95001220703125,301.4059143066406,297.41558837890625,298.856201171875,297.2442626953125,284.94000244140625,1.0,0.5783819556236267,0.5227853655815125,0.5227853655815125,1.0,1.0,-3.1389291286468506,1.2107326984405518,1.9281964302062988,0.5018625259399414,0.9258305430412292,0.9258305430412292,0.0,135.19090270996094,185.0,76178.5703125,0.0,2484.895263671875,1.0,278.150146484375,283.03546142578125,300.4356689453125,304.3813171386719,293.1499938964844,293.1499938964844,278.1499938964844,35199.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885879158973694,1.0,0.0,0.0,3.728431940078736,3.728456497192383,9.275679531128844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.349609375,0.0,1616.069580078125,1895.4371337890625,0.0,4202.91455078125,0.9220568537712096,1.0,0.0,3.0,1.0,0.0
18010740,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8739669919013977,0.4157984256744385,0.3761285841464996,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9185167551040648,0.4801027178764343,0.4563995599746704,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8796947598457336,0.4240089952945709,0.2982364296913147,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8642174005508423,0.4021075069904327,0.3830419480800628,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7344187498092651,0.2419634312391281,1.1030998229980469,284.934814453125,284.95001220703125,301.45001220703125,297.419677734375,298.84197998046875,297.2220458984375,284.9349975585937,1.0,0.591749370098114,0.5153522491455078,0.5153522491455078,1.0,1.0,-3.1422786712646484,1.1988505125045776,1.9434280395507808,0.4889944195747375,0.9121934175491332,0.9121934175491332,0.0,157.51283264160156,205.0,75941.546875,0.0,2610.150146484375,1.0,278.1499938964844,283.0307312011719,300.4270324707031,304.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36218.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899628162384032,1.0,0.0,0.0,3.7185447216033936,3.718569278717041,9.226548627339072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.845703125,0.0,1612.4381103515625,1895.4371337890625,0.0,4214.70458984375,0.9207122921943665,1.0,0.0,3.0,1.0,0.0
18010800,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8739669919013977,0.4157984256744385,0.3761285841464996,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9185167551040648,0.4801027178764343,0.4563995599746704,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8796947598457336,0.4240089952945709,0.2982364296913147,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8642174005508423,0.4021075069904327,0.3830419480800628,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7344187498092651,0.2419634312391281,1.1030998229980469,284.934814453125,284.95001220703125,301.45001220703125,297.419677734375,298.84197998046875,297.2220458984375,284.9349975585937,1.0,0.591749370098114,0.5153522491455078,0.5153522491455078,1.0,1.0,-3.1422786712646484,1.1988505125045776,1.9434280395507808,0.4889944195747375,0.9121934175491332,0.9121934175491332,0.0,157.51283264160156,205.0,75941.546875,0.0,2610.150146484375,1.0,278.1499938964844,283.0307312011719,300.4270324707031,304.3595275878906,293.1499938964844,293.1499938964844,278.1499938964844,36218.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899628162384032,1.0,0.0,0.0,3.7185447216033936,3.718569278717041,9.226548627339072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.845703125,0.0,1612.4381103515625,1895.4371337890625,0.0,4214.70458984375,0.9207122921943665,1.0,0.0,3.0,1.0,0.0
18010860,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8460448384284973,0.415777713060379,0.3767929375171661,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8872557878494263,0.4810786545276642,0.4577997326850891,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8513290882110596,0.4240763485431671,0.29879891872406,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8375765085220337,0.4027093052864074,0.3843581080436706,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7118914127349854,0.2415249347686767,1.1048485040664673,284.94561767578125,284.95001220703125,301.493408203125,297.4230041503906,298.8487243652344,297.2140808105469,284.9460144042969,1.0,0.604619026184082,0.5134867429733276,0.5134867429733276,1.0,1.0,-3.149118423461914,1.1979718208312988,1.9511466026306152,0.4864695966243744,0.9131028652191162,0.9131028652191162,0.0,178.50857543945312,208.0,75918.5,0.0,2736.419677734375,1.0,278.1499938964844,283.0384216308594,300.424560546875,304.3485717773437,293.1499938964844,293.1499938964844,278.1499938964844,36122.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900999069213868,1.0,0.0,0.0,3.71155309677124,3.711577653884888,9.19188607895194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.2392578125,0.0,1603.6671142578125,1895.4371337890625,0.0,4215.87841796875,0.919186234474182,1.0,0.0,3.0,1.0,0.0
18010920,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8460448384284973,0.415777713060379,0.3767929375171661,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8872557878494263,0.4810786545276642,0.4577997326850891,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8513290882110596,0.4240763485431671,0.29879891872406,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8375765085220337,0.4027093052864074,0.3843581080436706,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7118914127349854,0.2415249347686767,1.1048485040664673,284.94561767578125,284.95001220703125,301.493408203125,297.4230041503906,298.8487243652344,297.2140808105469,284.9460144042969,1.0,0.604619026184082,0.5134867429733276,0.5134867429733276,1.0,1.0,-3.149118423461914,1.1979718208312988,1.9511466026306152,0.4864695966243744,0.9131028652191162,0.9131028652191162,0.0,178.50857543945312,208.0,75918.5,0.0,2736.419677734375,1.0,278.1499938964844,283.0384216308594,300.424560546875,304.3485717773437,293.1499938964844,293.1499938964844,278.1499938964844,36122.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900999069213868,1.0,0.0,0.0,3.71155309677124,3.711577653884888,9.19188607895194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.2392578125,0.0,1603.6671142578125,1895.4371337890625,0.0,4215.87841796875,0.919186234474182,1.0,0.0,3.0,1.0,0.0
18010980,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8325737714767456,0.4159527122974396,0.3773877918720245,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8727689385414124,0.482709676027298,0.4597076177597046,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8377116918563843,0.4244121015071869,0.2993612289428711,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8247659802436829,0.4034714102745056,0.3855398297309875,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.699080765247345,0.24119234085083,1.105610728263855,284.9502258300781,284.95001220703125,301.536376953125,297.42584228515625,298.8587951660156,297.2109680175781,284.9503173828125,1.0,0.6122357249259949,0.5116212964057922,0.5116212964057922,1.0,1.0,-3.1551432609558105,1.1970294713974,1.9581139087677,0.4841262996196747,0.9152191877365112,0.9152191877365112,0.0,191.37222290039065,196.0,75950.3203125,0.0,2817.77978515625,1.0,278.1499938964844,283.0388488769531,300.4263000488281,304.35186767578125,293.1499938964844,293.1499938964844,278.1499938964844,35969.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901551008224488,1.0,0.0,0.0,3.7130942344665527,3.7131187915802,9.199520718539134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.98046875,0.0,1604.2694091796875,1895.4371337890625,0.0,4216.35107421875,0.9194012880325316,1.0,0.0,3.0,1.0,0.0
18011040,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8325737714767456,0.4159527122974396,0.3773877918720245,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8727689385414124,0.482709676027298,0.4597076177597046,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8377116918563843,0.4244121015071869,0.2993612289428711,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8247659802436829,0.4034714102745056,0.3855398297309875,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.699080765247345,0.24119234085083,1.105610728263855,284.9502258300781,284.95001220703125,301.536376953125,297.42584228515625,298.8587951660156,297.2109680175781,284.9503173828125,1.0,0.6122357249259949,0.5116212964057922,0.5116212964057922,1.0,1.0,-3.1551432609558105,1.1970294713974,1.9581139087677,0.4841262996196747,0.9152191877365112,0.9152191877365112,0.0,191.37222290039065,196.0,75950.3203125,0.0,2817.77978515625,1.0,278.1499938964844,283.0388488769531,300.4263000488281,304.35186767578125,293.1499938964844,293.1499938964844,278.1499938964844,35969.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901551008224488,1.0,0.0,0.0,3.7130942344665527,3.7131187915802,9.199520718539134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.98046875,0.0,1604.2694091796875,1895.4371337890625,0.0,4216.35107421875,0.9194012880325316,1.0,0.0,3.0,1.0,0.0
18011100,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8309072256088257,0.4160793721675873,0.3775550127029419,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8713283538818359,0.483640044927597,0.4606178402900696,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8360779285430908,0.4246376454830169,0.2995561063289642,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8233014941215515,0.4038922488689422,0.385992020368576,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.69730544090271,0.2410620152950287,1.1053003072738647,284.9504089355469,284.95001220703125,301.5577087402344,297.42706298828125,298.8642272949219,297.2103576660156,284.9504089355469,1.0,0.6131338477134705,0.5106885433197021,0.5106885433197021,1.0,1.0,-3.156846523284912,1.1959959268569946,1.960850477218628,0.4826977550983429,0.915496289730072,0.915496289730072,0.0,193.19422912597656,196.0,75948.53125,0.0,2831.064208984375,1.0,278.1499938964844,283.0373840332031,300.4273376464844,304.3534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35953.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990171194076538,1.0,0.0,0.0,3.714231491088867,3.7142562866210938,9.20515788038756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.4130859375,0.0,1605.4547119140625,1895.4371337890625,0.0,4216.4892578125,0.9196313619613647,1.0,0.0,3.0,1.0,0.0
18011160,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8313781023025513,0.4162341952323913,0.377666026353836,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8723387122154236,0.4846246242523193,0.4615004658699035,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8366154432296753,0.4248990416526794,0.299713671207428,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.823954701423645,0.4043419957160949,0.3863857090473175,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.697551965713501,0.2409613877534866,1.1047120094299316,284.9500732421875,284.95001220703125,301.57891845703125,297.4281616210937,298.8699035644531,297.210205078125,284.9500427246094,1.0,0.6129592061042786,0.5097769498825073,0.5097769498825073,1.0,1.0,-3.157996892929077,1.1947638988494873,1.96323311328888,0.4811591506004333,0.915330410003662,0.915330410003662,0.0,192.84771728515625,184.0,75933.3984375,0.0,2831.55126953125,1.0,278.1499938964844,283.0357971191406,300.42822265625,304.3538818359375,293.1499938964844,293.1499938964844,278.1499938964844,35969.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901635646820068,1.0,0.0,0.0,3.714688062667847,3.714712858200073,9.207420816892408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.1796875,0.0,1606.1016845703125,1895.4371337890625,0.0,4216.423828125,0.9197384119033812,1.0,0.0,3.0,1.0,0.0
18011220,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8362926840782166,0.4166186451911926,0.3778123259544372,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8789416551589966,0.4867197275161743,0.4632424414157867,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8417395353317261,0.4255151748657226,0.2999837398529053,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8291820287704468,0.4053222239017486,0.3870977163314819,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7018009424209595,0.2408436089754104,1.1031898260116575,284.9495544433594,284.95001220703125,301.6210327148437,297.429931640625,298.88165283203125,297.2109680175781,284.9495544433594,1.0,0.6104261875152588,0.5079536437988281,0.5079536437988281,1.0,1.0,-3.159618377685547,1.1920013427734375,1.967617154121399,0.4779045879840851,0.9148156046867372,0.9148156046867372,0.0,188.2618103027344,172.0,75886.828125,0.0,2810.1533203125,1.0,278.1499938964844,283.03302001953125,300.4295959472656,304.3527526855469,293.1499938964844,293.1499938964844,278.1499938964844,36004.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900842905044556,1.0,0.0,0.0,3.714496374130249,3.714521169662476,9.206470963363244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.9833984375,0.0,1606.1470947265625,1895.4371337890625,0.0,4215.7451171875,0.9197197556495668,1.0,0.0,3.0,1.0,0.0
18011280,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8362926840782166,0.4166186451911926,0.3778123259544372,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8789416551589966,0.4867197275161743,0.4632424414157867,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8417395353317261,0.4255151748657226,0.2999837398529053,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8291820287704468,0.4053222239017486,0.3870977163314819,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7018009424209595,0.2408436089754104,1.1031898260116575,284.9495544433594,284.95001220703125,301.6210327148437,297.429931640625,298.88165283203125,297.2109680175781,284.9495544433594,1.0,0.6104261875152588,0.5079536437988281,0.5079536437988281,1.0,1.0,-3.159618377685547,1.1920013427734375,1.967617154121399,0.4779045879840851,0.9148156046867372,0.9148156046867372,0.0,188.2618103027344,172.0,75886.828125,0.0,2810.1533203125,1.0,278.1499938964844,283.03302001953125,300.4295959472656,304.3527526855469,293.1499938964844,293.1499938964844,278.1499938964844,36004.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900842905044556,1.0,0.0,0.0,3.714496374130249,3.714521169662476,9.206470963363244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.9833984375,0.0,1606.1470947265625,1895.4371337890625,0.0,4215.7451171875,0.9197197556495668,1.0,0.0,3.0,1.0,0.0
18011340,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8452600836753845,0.4170859158039093,0.3779124915599823,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8902130722999573,0.4889525473117828,0.464991420507431,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8510315418243408,0.4262383878231048,0.3002350330352783,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8383570313453674,0.4063994288444519,0.3877728283405304,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7097369432449341,0.2408245205879211,1.1015045642852783,284.94940185546875,284.95001220703125,301.6627197265625,297.43121337890625,298.8937683105469,297.2127990722656,284.94940185546875,1.0,0.6060285568237305,0.5061303973197937,0.5061303973197937,1.0,1.0,-3.160929203033448,1.1890811920166016,1.9718480110168457,0.4745235741138458,0.91434246301651,0.91434246301651,0.0,180.31748962402344,160.0,75831.4453125,0.0,2769.99072265625,1.0,278.1499938964844,283.0307006835937,300.4306030273437,304.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,36023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989952266216278,1.0,0.0,0.0,3.713517904281616,3.7135426998138414,9.20162108286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.2626953125,0.0,1605.1724853515625,1895.4371337890625,0.0,4214.6142578125,0.9195163249969482,1.0,0.0,3.0,1.0,0.0
18011400,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8452600836753845,0.4170859158039093,0.3779124915599823,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8902130722999573,0.4889525473117828,0.464991420507431,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8510315418243408,0.4262383878231048,0.3002350330352783,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8383570313453674,0.4063994288444519,0.3877728283405304,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7097369432449341,0.2408245205879211,1.1015045642852783,284.94940185546875,284.95001220703125,301.6627197265625,297.43121337890625,298.8937683105469,297.2127990722656,284.94940185546875,1.0,0.6060285568237305,0.5061303973197937,0.5061303973197937,1.0,1.0,-3.160929203033448,1.1890811920166016,1.9718480110168457,0.4745235741138458,0.91434246301651,0.91434246301651,0.0,180.31748962402344,160.0,75831.4453125,0.0,2769.99072265625,1.0,278.1499938964844,283.0307006835937,300.4306030273437,304.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,36023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989952266216278,1.0,0.0,0.0,3.713517904281616,3.7135426998138414,9.20162108286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.2626953125,0.0,1605.1724853515625,1895.4371337890625,0.0,4214.6142578125,0.9195163249969482,1.0,0.0,3.0,1.0,0.0
18011460,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8512898683547974,0.4173543155193329,0.3779590427875519,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8975852131843567,0.4901593625545501,0.4659144580364227,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8572754859924316,0.4266502261161804,0.300368458032608,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8444558382034302,0.4069928824901581,0.388124942779541,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7148076295852661,0.2408474385738372,1.1006333827972412,284.949462890625,284.95001220703125,301.6842041015625,297.4316711425781,298.90020751953125,297.21405029296875,284.9494934082031,1.0,0.6032944917678833,0.5052140355110168,0.5052140355110168,1.0,1.0,-3.1616311073303223,1.1876174211502075,1.9740135669708248,0.4728019833564758,0.9142016768455504,0.9142016768455504,0.0,175.3755645751953,160.0,75803.8515625,0.0,2744.759033203125,1.0,278.1499938964844,283.0296325683594,300.4309997558594,304.3489685058594,293.1499938964844,293.1499938964844,278.1499938964844,36026.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989876925945282,1.0,0.0,0.0,3.71297550201416,3.713000059127808,9.198932389153924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.900390625,0.0,1604.565185546875,1895.4371337890625,0.0,4213.96875,0.9193976521492004,1.0,0.0,3.0,1.0,0.0
18011520,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8575834631919861,0.4176120460033417,0.3780016899108886,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9051690101623536,0.4912934899330139,0.4667757153511047,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8637866973876953,0.4270458817481994,0.3004951775074005,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8508011102676392,0.4075551927089691,0.3884537518024444,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7198279500007629,0.2408824563026428,1.0998451709747314,284.9495544433594,284.95001220703125,301.7039489746094,297.4319763183594,298.9061889648437,297.21533203125,284.9495849609375,1.0,0.6006208658218384,0.5043681859970093,0.5043681859970093,1.0,1.0,-3.162317514419556,1.1862788200378418,1.9760385751724243,0.4712099134922027,0.9141165018081664,0.9141165018081664,0.0,170.54420471191406,148.0,75779.5,0.0,2720.0810546875,1.0,278.1499938964844,283.0286560058594,300.4312744140625,304.3476867675781,293.1499938964844,293.1499938964844,278.1499938964844,36025.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898106455802916,1.0,0.0,0.0,3.712531328201294,3.712555885314941,9.196731980409822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.0478515625,0.0,1604.048583984375,1895.4371337890625,0.0,4213.40087890625,0.9192984104156494,1.0,0.0,3.0,1.0,0.0
18011580,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.873184323310852,0.4181752800941467,0.3780921399593353,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9251412749290466,0.4937185645103454,0.4686055481433868,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8798781633377075,0.4279168844223022,0.3007744252681732,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8665157556533813,0.4087705314159393,0.3891565501689911,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7316497564315796,0.2409957200288772,1.098273992538452,284.94976806640625,284.95001220703125,301.7447204589844,297.43218994140625,298.9185485839844,297.2182006835937,284.94976806640625,1.0,0.5946882963180542,0.5026060342788696,0.5026060342788696,1.0,1.0,-3.1639175415039062,1.1835402250289917,1.9803773164749143,0.4678851366043091,0.9140487909317015,0.9140487909317015,0.0,159.82528686523438,136.0,75732.953125,0.0,2665.44287109375,1.0,278.1499938964844,283.02655029296875,300.4315795898437,304.3449401855469,293.1499938964844,293.1499938964844,278.1499938964844,36018.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896881580352784,1.0,0.0,0.0,3.711857795715332,3.711882591247559,9.19339640859107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.619140625,0.0,1603.2275390625,1895.4371337890625,0.0,4212.3515625,0.919144093990326,1.0,0.0,3.0,1.0,0.0
18011640,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.873184323310852,0.4181752800941467,0.3780921399593353,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9251412749290466,0.4937185645103454,0.4686055481433868,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8798781633377075,0.4279168844223022,0.3007744252681732,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8665157556533813,0.4087705314159393,0.3891565501689911,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7316497564315796,0.2409957200288772,1.098273992538452,284.94976806640625,284.95001220703125,301.7447204589844,297.43218994140625,298.9185485839844,297.2182006835937,284.94976806640625,1.0,0.5946882963180542,0.5026060342788696,0.5026060342788696,1.0,1.0,-3.1639175415039062,1.1835402250289917,1.9803773164749143,0.4678851366043091,0.9140487909317015,0.9140487909317015,0.0,159.82528686523438,136.0,75732.953125,0.0,2665.44287109375,1.0,278.1499938964844,283.02655029296875,300.4315795898437,304.3449401855469,293.1499938964844,293.1499938964844,278.1499938964844,36018.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896881580352784,1.0,0.0,0.0,3.711857795715332,3.711882591247559,9.19339640859107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.619140625,0.0,1603.2275390625,1895.4371337890625,0.0,4212.3515625,0.919144093990326,1.0,0.0,3.0,1.0,0.0
18011700,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823633790016174,0.4184673428535461,0.3781387507915497,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9369659423828124,0.4949609935283661,0.4695401191711426,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8893035054206848,0.4283742606639862,0.3009229302406311,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8757787346839905,0.4093986749649048,0.3895186185836792,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7384734749794006,0.2410703748464584,1.097529411315918,284.9498291015625,284.95001220703125,301.76495361328125,297.4320983886719,298.9246826171875,297.2197265625,284.9498596191406,1.0,0.591587483882904,0.5017249584197998,0.5017249584197998,1.0,1.0,-3.164815902709961,1.182200908660889,1.9826149940490725,0.466221421957016,0.914060652256012,0.914060652256012,0.0,154.2240447998047,136.0,75711.9375,0.0,2636.991455078125,1.0,278.1499938964844,283.02545166015625,300.4315185546875,304.34356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36014.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896367192268372,1.0,0.0,0.0,3.71166467666626,3.7116892337799072,9.192438596983266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.216796875,0.0,1602.9739990234375,1895.4371337890625,0.0,4211.91015625,0.9190980792045592,1.0,0.0,3.0,1.0,0.0
18011760,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8924967646598816,0.4187637865543365,0.3781863451004028,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9495391249656676,0.4962189495563507,0.4704862833023071,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8996676802635193,0.4288428723812103,0.3010769784450531,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8860293626785278,0.4100370705127716,0.3898873031139374,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7460586428642273,0.2411536276340484,1.0968092679977417,284.949951171875,284.95001220703125,301.7850646972656,297.431884765625,298.9309387207031,297.2212829589844,284.9499816894531,1.0,0.5884372591972351,0.50091153383255,0.50091153383255,1.0,1.0,-3.16577410697937,1.1810038089752195,1.9847702980041504,0.4646819233894348,0.9141420722007751,0.9141420722007751,0.0,148.537109375,124.0,75694.3359375,0.0,2608.177490234375,1.0,278.1499938964844,283.0243835449219,300.4313659667969,304.3422241210937,293.1499938964844,293.1499938964844,278.1499938964844,36008.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895950555801392,1.0,0.0,0.0,3.711623191833496,3.711647748947144,9.192233960675368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.3173828125,0.0,1602.8804931640625,1895.4371337890625,0.0,4211.55322265625,0.9190852642059326,1.0,0.0,3.0,1.0,0.0
18011820,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9168944954872132,0.419365793466568,0.3782835006713867,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9756485819816588,0.498780220746994,0.4724144637584686,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9254958629608154,0.4298121333122253,0.3014022707939148,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.910162389278412,0.4113433063030243,0.3906454145908355,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7642301321029663,0.241344004869461,1.0954437255859375,284.9501647949219,284.95001220703125,301.824951171875,297.4310607910156,298.9433288574219,297.2244567871094,284.9501647949219,1.0,0.5820181369781494,0.4992847144603729,0.4992847144603729,1.0,1.0,-3.1678695678710938,1.178679585456848,1.9891899824142456,0.4616236090660095,0.9143723845481871,0.9143723845481871,0.0,136.96221923828125,112.0,75664.21875,0.0,2549.76123046875,1.0,278.1499938964844,283.0220947265625,300.4306945800781,304.3395690917969,293.1499938964844,293.1499938964844,278.1499938964844,35996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895421266555786,1.0,0.0,0.0,3.7118990421295166,3.711923837661743,9.19360047646478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.2646484375,0.0,1603.1070556640625,1895.4371337890625,0.0,4211.10009765625,0.9191392064094543,1.0,0.0,3.0,1.0,0.0
18011880,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9168944954872132,0.419365793466568,0.3782835006713867,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9756485819816588,0.498780220746994,0.4724144637584686,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9254958629608154,0.4298121333122253,0.3014022707939148,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.910162389278412,0.4113433063030243,0.3906454145908355,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7642301321029663,0.241344004869461,1.0954437255859375,284.9501647949219,284.95001220703125,301.824951171875,297.4310607910156,298.9433288574219,297.2244567871094,284.9501647949219,1.0,0.5820181369781494,0.4992847144603729,0.4992847144603729,1.0,1.0,-3.1678695678710938,1.178679585456848,1.9891899824142456,0.4616236090660095,0.9143723845481871,0.9143723845481871,0.0,136.96221923828125,112.0,75664.21875,0.0,2549.76123046875,1.0,278.1499938964844,283.0220947265625,300.4306945800781,304.3395690917969,293.1499938964844,293.1499938964844,278.1499938964844,35996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895421266555786,1.0,0.0,0.0,3.7118990421295166,3.711923837661743,9.19360047646478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.2646484375,0.0,1603.1070556640625,1895.4371337890625,0.0,4211.10009765625,0.9191392064094543,1.0,0.0,3.0,1.0,0.0
18011940,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9481379985809326,0.4199635088443756,0.3783921003341675,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.5014514327049255,0.4735122323036194,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9568008780479432,0.4307983517646789,0.3017506897449493,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9418070912361144,0.4126648008823395,0.3914330005645752,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7867047190666199,0.2415457069873809,1.0941983461380005,284.9491882324219,284.95001220703125,301.8643798828125,297.4296875,298.9555053710937,297.22784423828125,284.9489440917969,1.0,0.5754111409187317,0.4976578652858734,0.4976578652858734,1.0,1.0,-3.168182373046875,1.1755884885787964,1.9925938844680784,0.4583026766777038,0.9137213230133056,0.9137213230133056,0.0,125.55911254882812,115.0,75606.0,0.0,2489.536865234375,1.0,278.1499938964844,283.0188293457031,300.42950439453125,304.3359375,293.1499938964844,293.1499938964844,278.1499938964844,36017.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895197153091432,1.0,0.0,0.0,3.711749792098999,3.711774349212648,9.1928609435854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.2890625,0.0,1603.0916748046875,1895.4371337890625,0.0,4210.9072265625,0.9191023111343384,1.0,0.0,3.0,1.0,0.0
18012000,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9481379985809326,0.4199635088443756,0.3783921003341675,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.5014514327049255,0.4735122323036194,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9568008780479432,0.4307983517646789,0.3017506897449493,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9418070912361144,0.4126648008823395,0.3914330005645752,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7867047190666199,0.2415457069873809,1.0941983461380005,284.9491882324219,284.95001220703125,301.8643798828125,297.4296875,298.9555053710937,297.22784423828125,284.9489440917969,1.0,0.5754111409187317,0.4976578652858734,0.4976578652858734,1.0,1.0,-3.168182373046875,1.1755884885787964,1.9925938844680784,0.4583026766777038,0.9137213230133056,0.9137213230133056,0.0,125.55911254882812,115.0,75606.0,0.0,2489.536865234375,1.0,278.1499938964844,283.0188293457031,300.42950439453125,304.3359375,293.1499938964844,293.1499938964844,278.1499938964844,36017.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895197153091432,1.0,0.0,0.0,3.711749792098999,3.711774349212648,9.1928609435854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.2890625,0.0,1603.0916748046875,1895.4371337890625,0.0,4210.9072265625,0.9191023111343384,1.0,0.0,3.0,1.0,0.0
18012060,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9576156735420228,0.4204501211643219,0.3787396252155304,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.5056058764457703,0.4619806706905365,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.966208815574646,0.4317148625850677,0.3023104667663574,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9521300196647644,0.4139236211776733,0.3925105035305023,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7939171195030212,0.2416955530643463,1.09434974193573,284.9429016113281,284.95001220703125,301.9033203125,297.4277648925781,298.9701538085937,297.23663330078125,284.94293212890625,1.0,0.5722293853759766,0.4960057139396667,0.4960057139396667,1.0,1.0,-3.157900810241699,1.1681044101715088,1.9897964000701904,0.4528451859951019,0.906227171421051,0.906227171421051,0.0,122.01602172851562,135.0,75300.078125,0.0,2449.850830078125,1.0,278.1499938964844,283.014892578125,300.4264221191406,304.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,36351.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892669320106506,1.0,0.0,0.0,3.69921875,3.699243307113648,9.130894227382668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.2509765625,0.0,1591.2835693359375,1895.4371337890625,0.0,4208.740234375,0.9165062308311462,1.0,0.0,3.0,1.0,0.0
