time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012120,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9576156735420228,0.4204501211643219,0.3787396252155304,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.5056058764457703,0.4619806706905365,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.966208815574646,0.4317148625850677,0.3023104667663574,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9521300196647644,0.4139236211776733,0.3925105035305023,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7939171195030212,0.2416955530643463,1.09434974193573,284.9429016113281,284.95001220703125,301.9033203125,297.4277648925781,298.9701538085937,297.23663330078125,284.94293212890625,1.0,0.5722293853759766,0.4960057139396667,0.4960057139396667,1.0,1.0,-3.157900810241699,1.1681044101715088,1.9897964000701904,0.4528451859951019,0.906227171421051,0.906227171421051,0.0,122.01602172851562,135.0,75300.078125,0.0,2449.850830078125,1.0,278.1499938964844,283.014892578125,300.4264221191406,304.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,36351.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892669320106506,1.0,0.0,0.0,3.69921875,3.699243307113648,9.130894227382668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.2509765625,0.0,1591.2835693359375,1895.4371337890625,0.0,4208.740234375,0.9165062308311462,1.0,0.0,3.0,1.0,0.0
18012180,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.950124740600586,0.4210078716278076,0.3793070018291473,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.5094612240791321,0.4728343188762665,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9593695402145386,0.4327310919761657,0.3030657172203064,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9451640248298644,0.4152758717536926,0.3938522934913635,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7879623174667358,0.241923451423645,1.0957517623901367,284.9594421386719,284.95001220703125,301.9418029785156,297.4253234863281,298.9856872558594,297.2448425292969,284.9602355957031,1.0,0.5773012042045593,0.4943535327911377,0.4943535327911377,1.0,1.0,-3.1757962703704834,1.1721479892730713,2.003648281097412,0.4521541595458984,0.9176402688026428,0.9176402688026428,0.0,125.43072509765624,155.0,75529.0234375,0.0,2502.8701171875,1.0,278.1499938964844,283.0242919921875,300.42462158203125,304.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,35751.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890419244766236,1.0,0.0,0.0,3.703190088272095,3.703214406967163,9.150509754363156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.1884765625,0.0,1591.269775390625,1895.4371337890625,0.0,4206.810546875,0.9171677827835084,1.0,0.0,3.0,1.0,0.0
18012240,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.950124740600586,0.4210078716278076,0.3793070018291473,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.5094612240791321,0.4728343188762665,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9593695402145386,0.4327310919761657,0.3030657172203064,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9451640248298644,0.4152758717536926,0.3938522934913635,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7879623174667358,0.241923451423645,1.0957517623901367,284.9594421386719,284.95001220703125,301.9418029785156,297.4253234863281,298.9856872558594,297.2448425292969,284.9602355957031,1.0,0.5773012042045593,0.4943535327911377,0.4943535327911377,1.0,1.0,-3.1757962703704834,1.1721479892730713,2.003648281097412,0.4521541595458984,0.9176402688026428,0.9176402688026428,0.0,125.43072509765624,155.0,75529.0234375,0.0,2502.8701171875,1.0,278.1499938964844,283.0242919921875,300.42462158203125,304.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,35751.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890419244766236,1.0,0.0,0.0,3.703190088272095,3.703214406967163,9.150509754363156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.1884765625,0.0,1591.269775390625,1895.4371337890625,0.0,4206.810546875,0.9171677827835084,1.0,0.0,3.0,1.0,0.0
18012300,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9402285814285278,0.4212944209575653,0.3796985447406769,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9981980323791504,0.5101285576820374,0.4829866588115692,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9499752521514891,0.433260828256607,0.303534984588623,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9355084896087646,0.4159697890281677,0.3946427702903747,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7805029153823853,0.2420334964990615,1.0969383716583252,284.9662170410156,284.95001220703125,301.9608764648437,297.42388916015625,298.98992919921875,297.242919921875,284.9667053222656,1.0,0.5819981694221497,0.4935274422168731,0.4935274422168731,1.0,1.0,-3.19148325920105,1.1768646240234375,2.0146186351776123,0.4532521367073059,0.9268558621406556,0.9268558621406556,0.0,129.63433837890625,155.0,75837.34375,0.0,2556.30810546875,1.0,278.1499938964844,283.0240173339844,300.4255065917969,304.33447265625,293.1499938964844,293.1499938964844,278.1499938964844,35355.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893527030944824,1.0,0.0,0.0,3.718982458114624,3.719007015228272,9.22872175124212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.8876953125,0.0,1606.366943359375,1895.4371337890625,0.0,4209.4755859375,0.9204087853431702,1.0,0.0,3.0,1.0,0.0
18012360,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.921922206878662,0.4214850962162018,0.3801718652248382,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9852628707885742,0.5107249021530151,0.4838665425777435,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9320170283317566,0.4337133467197418,0.3040775656700134,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.917631208896637,0.4165911376476288,0.3955338299274444,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7672997117042542,0.2420663833618164,1.0985561609268188,284.9617614746094,284.95001220703125,301.9798278808594,297.4223022460937,298.9924621582031,297.2396850585937,284.9613037109375,1.0,0.5868550539016724,0.4926188588142395,0.4926188588142395,1.0,1.0,-3.196743488311768,1.1771363019943235,2.0196073055267334,0.4525139033794403,0.9286249279975892,0.9286249279975892,0.0,136.79824829101562,175.0,75975.2109375,0.0,2605.783935546875,1.0,278.1499938964844,283.0154724121094,300.4259033203125,304.3497009277344,293.1499938964844,293.1499938964844,278.1499938964844,35330.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989836037158966,1.0,0.0,0.0,3.7329390048980713,3.732963800430298,9.298118470724148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.5439453125,0.0,1622.2921142578125,1895.4371337890625,0.0,4213.6181640625,0.9233782291412354,1.0,0.0,3.0,1.0,0.0
18012420,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8892147541046143,0.4216763973236084,0.3809909224510193,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9545519948005676,0.5125577449798584,0.4860552847385406,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8981700539588928,0.4344773292541504,0.3051019012928009,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8862022161483765,0.4177035689353943,0.3972459137439728,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7427887320518494,0.2419975250959396,1.10142719745636,284.9559936523437,284.95001220703125,302.01739501953125,297.41876220703125,298.99908447265625,297.2361145019531,284.9559020996094,1.0,0.5977182984352112,0.4908017218112945,0.4908017218112945,1.0,1.0,-3.207092761993408,1.1776000261306765,2.029492855072021,0.4504606127738952,0.9299816489219666,0.9299816489219666,0.0,153.24392700195312,195.0,76150.0625,0.0,2716.41015625,1.0,278.1499938964844,283.0051574707031,300.4228210449219,304.36090087890625,293.1499938964844,293.1499938964844,278.1499938964844,35548.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906896948814392,1.0,0.0,0.0,3.74904990196228,3.749074697494507,9.378550771543814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5146484375,0.0,1642.7120361328125,1895.4371337890625,0.0,4220.927734375,0.9271509647369384,1.0,0.0,3.0,1.0,0.0
18012480,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8892147541046143,0.4216763973236084,0.3809909224510193,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9545519948005676,0.5125577449798584,0.4860552847385406,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8981700539588928,0.4344773292541504,0.3051019012928009,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8862022161483765,0.4177035689353943,0.3972459137439728,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7427887320518494,0.2419975250959396,1.10142719745636,284.9559936523437,284.95001220703125,302.01739501953125,297.41876220703125,298.99908447265625,297.2361145019531,284.9559020996094,1.0,0.5977182984352112,0.4908017218112945,0.4908017218112945,1.0,1.0,-3.207092761993408,1.1776000261306765,2.029492855072021,0.4504606127738952,0.9299816489219666,0.9299816489219666,0.0,153.24392700195312,195.0,76150.0625,0.0,2716.41015625,1.0,278.1499938964844,283.0051574707031,300.4228210449219,304.36090087890625,293.1499938964844,293.1499938964844,278.1499938964844,35548.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906896948814392,1.0,0.0,0.0,3.74904990196228,3.749074697494507,9.378550771543814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5146484375,0.0,1642.7120361328125,1895.4371337890625,0.0,4220.927734375,0.9271509647369384,1.0,0.0,3.0,1.0,0.0
18012540,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.862064003944397,0.4217501580715179,0.3817434906959533,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9230188727378844,0.5147265791893005,0.4887327849864959,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8708783388137817,0.4351615905761719,0.3061049282550812,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8598881959915161,0.4187318384647369,0.3989286124706268,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7220526933670044,0.2418264001607895,1.104084014892578,284.9544372558594,284.95001220703125,302.054443359375,297.4146728515625,299.0064392089844,297.234130859375,284.9544372558594,1.0,0.609428346157074,0.4889845848083496,0.4889845848083496,1.0,1.0,-3.217642545700073,1.1780905723571775,2.0395519733428955,0.448417603969574,0.9320834279060364,0.9320834279060364,0.0,171.476806640625,215.0,76303.5390625,0.0,2837.958251953125,1.0,278.1499938964844,282.99853515625,300.41827392578125,304.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,35641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913941621780396,1.0,0.0,0.0,3.76163649559021,3.761661529541016,9.441629345019464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.63671875,0.0,1658.186767578125,1895.4371337890625,0.0,4226.95166015625,0.9300512671470642,1.0,0.0,3.0,1.0,0.0
18012600,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.862064003944397,0.4217501580715179,0.3817434906959533,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9230188727378844,0.5147265791893005,0.4887327849864959,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8708783388137817,0.4351615905761719,0.3061049282550812,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8598881959915161,0.4187318384647369,0.3989286124706268,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7220526933670044,0.2418264001607895,1.104084014892578,284.9544372558594,284.95001220703125,302.054443359375,297.4146728515625,299.0064392089844,297.234130859375,284.9544372558594,1.0,0.609428346157074,0.4889845848083496,0.4889845848083496,1.0,1.0,-3.217642545700073,1.1780905723571775,2.0395519733428955,0.448417603969574,0.9320834279060364,0.9320834279060364,0.0,171.476806640625,215.0,76303.5390625,0.0,2837.958251953125,1.0,278.1499938964844,282.99853515625,300.41827392578125,304.3667297363281,293.1499938964844,293.1499938964844,278.1499938964844,35641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913941621780396,1.0,0.0,0.0,3.76163649559021,3.761661529541016,9.441629345019464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.63671875,0.0,1658.186767578125,1895.4371337890625,0.0,4226.95166015625,0.9300512671470642,1.0,0.0,3.0,1.0,0.0
18012660,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8482055068016052,0.4217580556869507,0.382177472114563,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9066275358200072,0.5160708427429199,0.490418940782547,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8568539619445801,0.4355508685111999,0.3067037463188171,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8465016484260559,0.4193244576454162,0.3999313712120056,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7105607986450195,0.2416932582855224,1.1056151390075684,284.9540710449219,284.95001220703125,302.0764465332031,297.41192626953125,299.0107116699219,297.2331848144531,284.9541015625,1.0,0.6166217923164368,0.4878577589988708,0.4878577589988708,1.0,1.0,-3.223960399627685,1.1782807111740112,2.045679807662964,0.4471044242382049,0.9334837198257446,0.9334837198257446,0.0,182.8872985839844,215.0,76388.3125,0.0,2913.828369140625,1.0,278.1499938964844,282.9951171875,300.41534423828125,304.3694763183594,293.1499938964844,293.1499938964844,278.1499938964844,35672.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917870163917542,1.0,0.0,0.0,3.768444299697876,3.7684693336486816,9.475834872318956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.396484375,0.0,1666.4500732421875,1895.4371337890625,0.0,4230.30859375,0.9316051602363586,1.0,0.0,3.0,1.0,0.0
18012720,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8398762941360474,0.4217498302459717,0.3824593126773834,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8974030017852783,0.5169724225997925,0.4915576875209808,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8484269380569458,0.4358028769493103,0.3071013391017914,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8384625911712646,0.4197109341621399,0.4005965888500213,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7029167413711548,0.2415942549705505,1.106611728668213,284.9539489746094,284.95001220703125,302.0910339355469,297.4100036621094,299.0135192871094,297.2325439453125,284.9539794921875,1.0,0.6214476227760315,0.4871065318584442,0.4871065318584442,1.0,1.0,-3.2281455993652344,1.1783826351165771,2.049762964248657,0.4462156593799591,0.9344475269317628,0.9344475269317628,0.0,190.6276397705078,203.0,76442.5546875,0.0,2965.249755859375,1.0,278.1499938964844,282.9929504394531,300.413330078125,304.3710327148437,293.1499938964844,293.1499938964844,278.1499938964844,35687.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920415878295898,1.0,0.0,0.0,3.7727901935577393,3.772815465927124,9.497703103988896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.533203125,0.0,1671.7027587890625,1895.4371337890625,0.0,4232.482421875,0.9325933456420898,1.0,0.0,3.0,1.0,0.0
18012780,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8349224925041199,0.4217475056648254,0.3826349675655365,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8929065465927124,0.5192592740058899,0.4938759207725525,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8437227010726929,0.4364520907402038,0.3076878786087036,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8341260552406311,0.4206888973712921,0.4017027616500854,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6980879306793213,0.2413617223501205,1.1064599752426147,284.9503479003906,284.95001220703125,302.12713623046875,297.40478515625,299.020263671875,297.2314147949219,284.9502258300781,1.0,0.6241118311882019,0.4852284789085388,0.4852284789085388,1.0,1.0,-3.2329986095428467,1.176337480545044,2.0566611289978027,0.443052589893341,0.9334238171577454,0.9334238171577454,0.0,195.67095947265625,191.0,76465.25,0.0,3003.3583984375,1.0,278.1499938964844,282.98602294921875,300.4075622558594,304.3694152832031,293.1499938964844,293.1499938964844,278.1499938964844,35843.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926028847694396,1.0,0.0,0.0,3.779318332672119,3.779343605041504,9.530599527352024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.44921875,0.0,1680.646484375,1895.4371337890625,0.0,4237.2734375,0.934137761592865,1.0,0.0,3.0,1.0,0.0
18012840,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8349224925041199,0.4217475056648254,0.3826349675655365,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8929065465927124,0.5192592740058899,0.4938759207725525,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8437227010726929,0.4364520907402038,0.3076878786087036,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8341260552406311,0.4206888973712921,0.4017027616500854,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6980879306793213,0.2413617223501205,1.1064599752426147,284.9503479003906,284.95001220703125,302.12713623046875,297.40478515625,299.020263671875,297.2314147949219,284.9502258300781,1.0,0.6241118311882019,0.4852284789085388,0.4852284789085388,1.0,1.0,-3.2329986095428467,1.176337480545044,2.0566611289978027,0.443052589893341,0.9334238171577454,0.9334238171577454,0.0,195.67095947265625,191.0,76465.25,0.0,3003.3583984375,1.0,278.1499938964844,282.98602294921875,300.4075622558594,304.3694152832031,293.1499938964844,293.1499938964844,278.1499938964844,35843.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926028847694396,1.0,0.0,0.0,3.779318332672119,3.779343605041504,9.530599527352024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.44921875,0.0,1680.646484375,1895.4371337890625,0.0,4237.2734375,0.934137761592865,1.0,0.0,3.0,1.0,0.0
18012900,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.835843026638031,0.4217754304409027,0.38261678814888,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8946611881256104,0.5204397439956665,0.4949351251125335,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8448676466941833,0.4368081986904144,0.3079007863998413,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8353421688079834,0.4212040305137634,0.4021419882774353,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6988390684127808,0.2412760853767395,1.1058588027954102,284.9490966796875,284.95001220703125,302.1449890136719,297.4019775390625,299.023681640625,297.23126220703125,284.94903564453125,1.0,0.6236927509307861,0.4842894375324249,0.4842894375324249,1.0,1.0,-3.2343125343322754,1.1748563051223757,2.0594561100006104,0.4412285983562469,0.9323991537094116,0.9323991537094116,0.0,194.8141632080078,191.0,76440.5625,0.0,3001.43505859375,1.0,278.1499938964844,282.9837646484375,300.4042053222656,304.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,35925.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992787539958954,1.0,0.0,0.0,3.779803276062012,3.779828548431397,9.533045499665604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.1162109375,0.0,1681.8526611328125,1895.4371337890625,0.0,4238.84814453125,0.9343054294586182,1.0,0.0,3.0,1.0,0.0
18012960,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8380768895149231,0.4218229949474334,0.3825685679912567,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8979646563529968,0.5216430425643921,0.4959659874439239,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8473702669143677,0.4371861815452575,0.3080916106700897,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8378716111183167,0.4217385649681091,0.4025487303733825,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.700817346572876,0.241213321685791,1.1051182746887207,284.94842529296875,284.95001220703125,302.1627197265625,297.3990173339844,299.0273742675781,297.2313537597656,284.9483947753906,1.0,0.6225612759590149,0.4834167957305908,0.4834167957305908,1.0,1.0,-3.2353224754333496,1.1733797788619995,2.0619425773620605,0.4394625425338745,0.9314586520195008,0.9314586520195008,0.0,192.6800537109375,179.0,76407.3515625,0.0,2991.810791015625,1.0,278.1499938964844,282.98211669921875,300.4007873535156,304.3597717285156,293.1499938964844,293.1499938964844,278.1499938964844,35985.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929260015487672,1.0,0.0,0.0,3.779372453689575,3.77939772605896,9.530872375762556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.41015625,0.0,1681.811279296875,1895.4371337890625,0.0,4240.029296875,0.9342543482780457,1.0,0.0,3.0,1.0,0.0
18013020,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8455995321273804,0.4219661951065063,0.3824214041233063,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9082865715026855,0.5241096019744873,0.4979846775531769,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8555629253387451,0.4380002915859222,0.3084400296211242,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8460039496421814,0.4228616058826446,0.4033122658729553,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7075549960136414,0.2411545664072036,1.10345458984375,284.9479675292969,284.95001220703125,302.1978454589844,297.3927001953125,299.0349426269531,297.2320861816406,284.947998046875,1.0,0.6188576817512512,0.4816714823246002,0.4816714823246002,1.0,1.0,-3.2369096279144287,1.1702516078948977,2.0666580200195312,0.4358218908309936,0.9299011826515198,0.9299011826515198,0.0,185.802001953125,167.0,76325.984375,0.0,2957.211181640625,1.0,278.1499938964844,282.9799194335937,300.39373779296875,304.3476257324219,293.1499938964844,293.1499938964844,278.1499938964844,36056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931125044822692,1.0,0.0,0.0,3.77701473236084,3.7770400047302246,9.518985280010384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.75,0.0,1679.56396484375,1895.4371337890625,0.0,4241.619140625,0.9337803721427916,1.0,0.0,3.0,1.0,0.0
18013080,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8455995321273804,0.4219661951065063,0.3824214041233063,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9082865715026855,0.5241096019744873,0.4979846775531769,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8555629253387451,0.4380002915859222,0.3084400296211242,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8460039496421814,0.4228616058826446,0.4033122658729553,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7075549960136414,0.2411545664072036,1.10345458984375,284.9479675292969,284.95001220703125,302.1978454589844,297.3927001953125,299.0349426269531,297.2320861816406,284.947998046875,1.0,0.6188576817512512,0.4816714823246002,0.4816714823246002,1.0,1.0,-3.2369096279144287,1.1702516078948977,2.0666580200195312,0.4358218908309936,0.9299011826515198,0.9299011826515198,0.0,185.802001953125,167.0,76325.984375,0.0,2957.211181640625,1.0,278.1499938964844,282.9799194335937,300.39373779296875,304.3476257324219,293.1499938964844,293.1499938964844,278.1499938964844,36056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931125044822692,1.0,0.0,0.0,3.77701473236084,3.7770400047302246,9.518985280010384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.75,0.0,1679.56396484375,1895.4371337890625,0.0,4241.619140625,0.9337803721427916,1.0,0.0,3.0,1.0,0.0
18013140,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8567111492156982,0.422154426574707,0.3822338283061981,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9239287972450256,0.5266412496566772,0.4999785125255584,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8675121068954468,0.4388768374919891,0.3087684512138366,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8577799201011658,0.4240452945232391,0.4040458500385284,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7169619202613831,0.2411765307188034,1.101737380027771,284.9481506347656,284.95001220703125,302.232421875,297.3857727050781,299.04248046875,297.2333374023437,284.9481506347656,1.0,0.6138827800750732,0.4799261689186096,0.4799261689186096,1.0,1.0,-3.2382941246032715,1.16700279712677,2.071291446685791,0.4322254955768585,0.9287303686141968,0.9287303686141968,0.0,176.61404418945312,155.0,76236.0078125,0.0,2909.385498046875,1.0,278.1499938964844,282.9783630371094,300.3864440917969,304.3345031738281,293.1499938964844,293.1499938964844,278.1499938964844,36083.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932301044464112,1.0,0.0,0.0,3.7737679481506334,3.77379322052002,9.502626312496432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.7822265625,0.0,1675.919189453125,1895.4371337890625,0.0,4242.62109375,0.9330734610557556,1.0,0.0,3.0,1.0,0.0
18013200,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8567111492156982,0.422154426574707,0.3822338283061981,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9239287972450256,0.5266412496566772,0.4999785125255584,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8675121068954468,0.4388768374919891,0.3087684512138366,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8577799201011658,0.4240452945232391,0.4040458500385284,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7169619202613831,0.2411765307188034,1.101737380027771,284.9481506347656,284.95001220703125,302.232421875,297.3857727050781,299.04248046875,297.2333374023437,284.9481506347656,1.0,0.6138827800750732,0.4799261689186096,0.4799261689186096,1.0,1.0,-3.2382941246032715,1.16700279712677,2.071291446685791,0.4322254955768585,0.9287303686141968,0.9287303686141968,0.0,176.61404418945312,155.0,76236.0078125,0.0,2909.385498046875,1.0,278.1499938964844,282.9783630371094,300.3864440917969,304.3345031738281,293.1499938964844,293.1499938964844,278.1499938964844,36083.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932301044464112,1.0,0.0,0.0,3.7737679481506334,3.77379322052002,9.502626312496432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.7822265625,0.0,1675.919189453125,1895.4371337890625,0.0,4242.62109375,0.9330734610557556,1.0,0.0,3.0,1.0,0.0
18013260,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8711783289909363,0.4223646223545074,0.382022887468338,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9437618851661682,0.5292166471481323,0.5019677877426147,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8829134106636047,0.4397940635681152,0.309091567993164,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8729865550994873,0.4252707064151764,0.4047727882862091,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7281576991081238,0.2412609308958053,1.1000821590423584,284.9485168457031,284.95001220703125,302.2665405273437,297.3783264160156,299.0503234863281,297.23486328125,284.94854736328125,1.0,0.6082078218460083,0.4783153831958771,0.4783153831958771,1.0,1.0,-3.2397050857543945,1.164011001586914,2.0756940841674805,0.4290111064910888,0.927948832511902,0.927948832511902,0.0,166.16574096679688,143.0,76150.921875,0.0,2854.603515625,1.0,278.1499938964844,282.9769897460937,300.3788757324219,304.3212280273437,293.1499938964844,293.1499938964844,278.1499938964844,36083.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933346509933472,1.0,0.0,0.0,3.7706243991851807,3.770649671554565,9.486801673119772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.58984375,0.0,1672.2015380859375,1895.4371337890625,0.0,4243.51220703125,0.9323708415031432,1.0,0.0,3.0,1.0,0.0
18013320,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8711783289909363,0.4223646223545074,0.382022887468338,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9437618851661682,0.5292166471481323,0.5019677877426147,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8829134106636047,0.4397940635681152,0.309091567993164,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8729865550994873,0.4252707064151764,0.4047727882862091,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7281576991081238,0.2412609308958053,1.1000821590423584,284.9485168457031,284.95001220703125,302.2665405273437,297.3783264160156,299.0503234863281,297.23486328125,284.94854736328125,1.0,0.6082078218460083,0.4783153831958771,0.4783153831958771,1.0,1.0,-3.2397050857543945,1.164011001586914,2.0756940841674805,0.4290111064910888,0.927948832511902,0.927948832511902,0.0,166.16574096679688,143.0,76150.921875,0.0,2854.603515625,1.0,278.1499938964844,282.9769897460937,300.3788757324219,304.3212280273437,293.1499938964844,293.1499938964844,278.1499938964844,36083.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933346509933472,1.0,0.0,0.0,3.7706243991851807,3.770649671554565,9.486801673119772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.58984375,0.0,1672.2015380859375,1895.4371337890625,0.0,4243.51220703125,0.9323708415031432,1.0,0.0,3.0,1.0,0.0
18013380,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8891435861587524,0.4225801527500152,0.3817947804927826,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9658660292625428,0.5318176746368408,0.5039582252502441,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9017860889434814,0.4407340586185455,0.3094136118888855,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8917545676231384,0.4265211224555969,0.4055001139640808,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7416282892227173,0.2413900792598724,1.098518967628479,284.9487609863281,284.95001220703125,302.30010986328125,297.3702697753906,299.05792236328125,297.2364196777344,284.94879150390625,1.0,0.6021563410758972,0.4767045974731445,0.4767045974731445,1.0,1.0,-3.241207361221313,1.1610333919525146,2.080173969268799,0.4258705377578735,0.927275776863098,0.927275776863098,0.0,155.06008911132812,131.0,76068.3984375,0.0,2796.325439453125,1.0,278.1499938964844,282.9754333496094,300.370849609375,304.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,36078.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934546947479248,1.0,0.0,0.0,3.7677481174468994,3.767773151397705,9.47233331771713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.734375,0.0,1668.765380859375,1895.4371337890625,0.0,4244.53466796875,0.9317222833633424,1.0,0.0,3.0,1.0,0.0
18013440,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8891435861587524,0.4225801527500152,0.3817947804927826,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9658660292625428,0.5318176746368408,0.5039582252502441,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9017860889434814,0.4407340586185455,0.3094136118888855,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8917545676231384,0.4265211224555969,0.4055001139640808,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7416282892227173,0.2413900792598724,1.098518967628479,284.9487609863281,284.95001220703125,302.30010986328125,297.3702697753906,299.05792236328125,297.2364196777344,284.94879150390625,1.0,0.6021563410758972,0.4767045974731445,0.4767045974731445,1.0,1.0,-3.241207361221313,1.1610333919525146,2.080173969268799,0.4258705377578735,0.927275776863098,0.927275776863098,0.0,155.06008911132812,131.0,76068.3984375,0.0,2796.325439453125,1.0,278.1499938964844,282.9754333496094,300.370849609375,304.3077697753906,293.1499938964844,293.1499938964844,278.1499938964844,36078.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934546947479248,1.0,0.0,0.0,3.7677481174468994,3.767773151397705,9.47233331771713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.734375,0.0,1668.765380859375,1895.4371337890625,0.0,4244.53466796875,0.9317222833633424,1.0,0.0,3.0,1.0,0.0
18013500,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.899544894695282,0.4226869344711303,0.3816752135753631,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.97713702917099,0.5331236720085144,0.504953920841217,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9131401777267456,0.4412088096141815,0.3095744550228119,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9025667905807496,0.4271519184112549,0.405864268541336,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.749531626701355,0.241467073559761,1.0977710485458374,284.9488525390625,284.95001220703125,302.31671142578125,297.36602783203125,299.06158447265625,297.2371826171875,284.9488525390625,1.0,0.5990455746650696,0.4758992195129394,0.4758992195129394,1.0,1.0,-3.241993188858032,1.1595497131347656,2.0824434757232666,0.4242900609970093,0.9269469380378724,0.9269469380378724,0.0,149.36729431152344,131.0,76027.5625,0.0,2766.462890625,1.0,278.1499938964844,282.974609375,300.3666381835937,304.3008728027344,293.1499938964844,293.1499938964844,278.1499938964844,36076.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935228228569032,1.0,0.0,0.0,3.766367197036743,3.766392469406128,9.465392167840036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.8193359375,0.0,1667.119384765625,1895.4371337890625,0.0,4245.11572265625,0.931410789489746,1.0,0.0,3.0,1.0,0.0
18013560,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9112829566001892,0.4227909445762634,0.381553053855896,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.988178253173828,0.5344672203063965,0.505976140499115,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.926378846168518,0.4416842460632324,0.3097357153892517,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9150614738464355,0.4277839362621307,0.406229555606842,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.75836181640625,0.2415499538183212,1.0970488786697388,284.94879150390625,284.95001220703125,302.33319091796875,297.3616638183594,299.0654602050781,297.2380676269531,284.9488220214844,1.0,0.595870316028595,0.4751594960689544,0.4751594960689544,1.0,1.0,-3.242473602294922,1.158077359199524,2.0843961238861084,0.4227819442749023,0.926496922969818,0.926496922969818,0.0,143.6398468017578,119.0,75982.828125,0.0,2736.077392578125,1.0,278.1499938964844,282.9737854003906,300.3622741699219,304.2936706542969,293.1499938964844,293.1499938964844,278.1499938964844,36079.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935923218727112,1.0,0.0,0.0,3.764813184738159,3.764838218688965,9.45758245052275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.2275390625,0.0,1665.305419921875,1895.4371337890625,0.0,4245.70703125,0.9310628175735474,1.0,0.0,3.0,1.0,0.0
18013620,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9345482587814332,0.422932893037796,0.3813634812831878,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.5377706289291382,0.4965837597846985,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9504317045211792,0.4425795972347259,0.3101065754890442,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9394014477729796,0.4289970993995666,0.4070279598236084,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.774951696395874,0.2416795790195465,1.0959696769714355,284.9408874511719,284.95001220703125,302.3657531738281,297.3524475097656,299.0735778808594,297.2417907714844,284.9399719238281,1.0,0.5887302160263062,0.4736800193786621,0.4736800193786621,1.0,1.0,-3.231457471847534,1.1503740549087524,2.081083536148072,0.4180338382720947,0.918899416923523,0.918899416923523,0.0,133.91619873046875,122.0,75687.59375,0.0,2659.6650390625,1.0,278.1499938964844,282.9669494628906,300.35272216796875,304.2721252441406,293.1499938964844,293.1499938964844,278.1499938964844,36328.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936813116073608,1.0,0.0,0.0,3.756125450134277,3.756150484085083,9.41398354825651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.7109375,0.0,1657.00732421875,1895.4371337890625,0.0,4246.46484375,0.9291685223579408,1.0,0.0,3.0,1.0,0.0
18013680,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9345482587814332,0.422932893037796,0.3813634812831878,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.5377706289291382,0.4965837597846985,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9504317045211792,0.4425795972347259,0.3101065754890442,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9394014477729796,0.4289970993995666,0.4070279598236084,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.774951696395874,0.2416795790195465,1.0959696769714355,284.9408874511719,284.95001220703125,302.3657531738281,297.3524475097656,299.0735778808594,297.2417907714844,284.9399719238281,1.0,0.5887302160263062,0.4736800193786621,0.4736800193786621,1.0,1.0,-3.231457471847534,1.1503740549087524,2.081083536148072,0.4180338382720947,0.918899416923523,0.918899416923523,0.0,133.91619873046875,122.0,75687.59375,0.0,2659.6650390625,1.0,278.1499938964844,282.9669494628906,300.35272216796875,304.2721252441406,293.1499938964844,293.1499938964844,278.1499938964844,36328.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936813116073608,1.0,0.0,0.0,3.756125450134277,3.756150484085083,9.41398354825651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.7109375,0.0,1657.00732421875,1895.4371337890625,0.0,4246.46484375,0.9291685223579408,1.0,0.0,3.0,1.0,0.0
18013740,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9437026977539062,0.422983705997467,0.3812910914421081,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.5434491038322449,0.484019011259079,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.95974862575531,0.4434050619602203,0.3105849027633667,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9493584036827089,0.4301525950431824,0.4079837799072265,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7817047834396362,0.2417995333671569,1.0958375930786133,284.9393920898437,284.95001220703125,302.3977966308594,297.3426818847656,299.08795166015625,297.2558898925781,284.9396057128906,1.0,0.5850209593772888,0.4722005724906921,0.4722005724906921,1.0,1.0,-3.2178080081939697,1.141690373420715,2.076117753982544,0.4121921062469482,0.9101337194442748,0.9101337194442748,0.0,130.03318786621094,125.0,75225.828125,0.0,2610.943603515625,1.0,278.1499938964844,282.97052001953125,300.3404541015625,304.2280578613281,293.1499938964844,293.1499938964844,278.1499938964844,36647.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993213713169098,1.0,0.0,0.0,3.7293426990509033,3.729367733001709,9.280212225348804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0888671875,0.0,1628.196044921875,1895.4371337890625,0.0,4242.4814453125,0.923504114151001,1.0,0.0,3.0,1.0,0.0
18013800,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9437026977539062,0.422983705997467,0.3812910914421081,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.5434491038322449,0.484019011259079,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.95974862575531,0.4434050619602203,0.3105849027633667,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9493584036827089,0.4301525950431824,0.4079837799072265,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7817047834396362,0.2417995333671569,1.0958375930786133,284.9393920898437,284.95001220703125,302.3977966308594,297.3426818847656,299.08795166015625,297.2558898925781,284.9396057128906,1.0,0.5850209593772888,0.4722005724906921,0.4722005724906921,1.0,1.0,-3.2178080081939697,1.141690373420715,2.076117753982544,0.4121921062469482,0.9101337194442748,0.9101337194442748,0.0,130.03318786621094,125.0,75225.828125,0.0,2610.943603515625,1.0,278.1499938964844,282.97052001953125,300.3404541015625,304.2280578613281,293.1499938964844,293.1499938964844,278.1499938964844,36647.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993213713169098,1.0,0.0,0.0,3.7293426990509033,3.729367733001709,9.280212225348804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0888671875,0.0,1628.196044921875,1895.4371337890625,0.0,4242.4814453125,0.923504114151001,1.0,0.0,3.0,1.0,0.0
18013860,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9468833804130554,0.4230460226535797,0.3812994360923767,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.5476099848747253,0.4797161817550659,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9631170034408568,0.443995714187622,0.3109574317932129,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9530805945396424,0.4309660196304321,0.4086979627609253,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7841672897338867,0.2419231534004211,1.0961380004882812,284.94366455078125,284.95001220703125,302.4192810058594,297.335693359375,299.0989074707031,297.2664489746094,284.9438781738281,1.0,0.5839101076126099,0.4712996482849121,0.4712996482849121,1.0,1.0,-3.2143054008483887,1.138278603553772,2.076026678085327,0.4095354080200195,0.9094656109809875,0.9094656109809875,0.0,128.77488708496094,125.0,75053.7421875,0.0,2597.075927734375,1.0,278.1499938964844,282.97479248046875,300.3332214355469,304.20672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36498.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928487539291382,1.0,0.0,0.0,3.7176156044006334,3.717640399932861,9.22193862606946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.640625,0.0,1613.499755859375,1895.4371337890625,0.0,4239.37060546875,0.920792281627655,1.0,0.0,3.0,1.0,0.0
18013920,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9477946758270264,0.4230756461620331,0.3813137114048004,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.5494996309280396,0.4784981608390808,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.964146614074707,0.4442755579948425,0.3111415505409241,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.954252064228058,0.4313507378101349,0.4090458750724792,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7849016785621643,0.2419863939285278,1.0963501930236816,284.945556640625,284.95001220703125,302.4292907714844,297.3323059082031,299.1037292480469,297.2708740234375,284.9457702636719,1.0,0.5836759805679321,0.4708756804466247,0.4708756804466247,1.0,1.0,-3.2137508392333984,1.1371077299118042,2.0766429901123047,0.4084779918193817,0.909743309020996,0.909743309020996,0.0,128.43865966796875,143.0,75001.28125,0.0,2594.136474609375,1.0,278.1499938964844,282.97625732421875,300.3300476074219,304.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,36414.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927297830581664,1.0,0.0,0.0,3.7139370441436768,3.713961601257324,9.203698141391214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.48046875,0.0,1608.6273193359375,1895.4371337890625,0.0,4238.35546875,0.9199155569076538,1.0,0.0,3.0,1.0,0.0
