time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013980,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9388704895973206,0.4232307970523834,0.3815520405769348,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.5539506077766418,0.4909197986125946,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9563552737236024,0.4452169239521026,0.3118703067302704,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9463963508605956,0.4326173961162567,0.4103392362594604,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.778462290763855,0.2422366440296173,1.097989797592163,284.9613342285156,284.95001220703125,302.4602966308594,297.3213806152344,299.11572265625,297.27801513671875,284.9620361328125,1.0,0.5891891717910767,0.469550758600235,0.469550758600235,1.0,1.0,-3.233341693878174,1.1418468952178955,2.0914947986602783,0.4084803760051727,0.9225152730941772,0.9225152730941772,0.0,132.46493530273438,161.0,75263.0078125,0.0,2655.57080078125,1.0,278.1499938964844,282.9842224121094,300.3218078613281,304.1966857910156,293.1499938964844,293.1499938964844,278.1499938964844,35711.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927748441696168,1.0,0.0,0.0,3.720827341079712,3.72085189819336,9.237879794454784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.02734375,0.0,1611.204345703125,1895.4371337890625,0.0,4238.740234375,0.9210898280143738,1.0,0.0,3.0,1.0,0.0
18014040,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9388704895973206,0.4232307970523834,0.3815520405769348,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.5539506077766418,0.4909197986125946,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9563552737236024,0.4452169239521026,0.3118703067302704,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9463963508605956,0.4326173961162567,0.4103392362594604,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.778462290763855,0.2422366440296173,1.097989797592163,284.9613342285156,284.95001220703125,302.4602966308594,297.3213806152344,299.11572265625,297.27801513671875,284.9620361328125,1.0,0.5891891717910767,0.469550758600235,0.469550758600235,1.0,1.0,-3.233341693878174,1.1418468952178955,2.0914947986602783,0.4084803760051727,0.9225152730941772,0.9225152730941772,0.0,132.46493530273438,161.0,75263.0078125,0.0,2655.57080078125,1.0,278.1499938964844,282.9842224121094,300.3218078613281,304.1966857910156,293.1499938964844,293.1499938964844,278.1499938964844,35711.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927748441696168,1.0,0.0,0.0,3.720827341079712,3.72085189819336,9.237879794454784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.02734375,0.0,1611.204345703125,1895.4371337890625,0.0,4238.740234375,0.9210898280143738,1.0,0.0,3.0,1.0,0.0
18014100,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9305251240730286,0.4233072698116302,0.3817386627197265,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.5548304319381714,0.5026241540908813,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9486528038978576,0.4456932246685028,0.3122906684875488,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.938597559928894,0.433255672454834,0.4110606014728546,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7725367546081543,0.2423499077558517,1.0991089344024658,284.96795654296875,284.95001220703125,302.4755859375,297.315673828125,299.11767578125,297.2747802734375,284.96856689453125,1.0,0.5937996506690979,0.4688883125782013,0.4688883125782013,1.0,1.0,-3.2503490447998047,1.147014856338501,2.103334188461304,0.4097790122032165,0.9320678114891052,0.9320678114891052,0.0,136.2920684814453,161.0,75574.8515625,0.0,2711.2890625,1.0,278.1499938964844,282.9840393066406,300.3187255859375,304.2104797363281,293.1499938964844,293.1499938964844,278.1499938964844,35327.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932379722595216,1.0,0.0,0.0,3.7366230487823486,3.736647844314575,9.316480031884566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.900390625,0.0,1626.544189453125,1895.4371337890625,0.0,4242.6884765625,0.9243473410606384,1.0,0.0,3.0,1.0,0.0
18014160,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9204951524734496,0.4233591854572296,0.3819403052330017,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.5547478199005127,0.5170931816101074,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.939034640789032,0.4461519420146942,0.3127270638942718,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.928983211517334,0.4338769316673279,0.411804050207138,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7654894590377808,0.242431029677391,1.100271224975586,284.97296142578125,284.95001220703125,302.49072265625,297.309814453125,299.1160888671875,297.2668762207031,284.9734191894531,1.0,0.5993492007255554,0.4680355489253998,0.4680355489253998,1.0,1.0,-3.2705531120300293,1.1529980897903442,2.1175549030303955,0.4112027585506439,0.9425209164619446,0.9425209164619446,0.0,141.09689331054688,179.0,75956.6953125,0.0,2779.8408203125,1.0,278.1499938964844,282.9813842773437,300.3155822753906,304.2300720214844,293.1499938964844,293.1499938964844,278.1499938964844,35019.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939942955970764,1.0,0.0,0.0,3.757803440093994,3.7578282356262207,9.42239637424791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.146484375,0.0,1648.888427734375,1895.4371337890625,0.0,4249.1298828125,0.9288840889930724,1.0,0.0,3.0,1.0,0.0
18014220,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8897216320037842,0.423192411661148,0.3824429810047149,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9788517355918884,0.5540421605110168,0.525436520576477,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.906189262866974,0.4468317031860351,0.3136968612670898,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8977680802345276,0.4348946809768677,0.4134301245212555,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7426472902297974,0.2423522621393203,1.1031196117401123,284.96075439453125,284.95001220703125,302.5206298828125,297.2976989746094,299.10888671875,297.2476501464844,284.9599609375,1.0,0.6105050444602966,0.4663300216197967,0.4663300216197967,1.0,1.0,-3.2877023220062256,1.155695557594299,2.1320066452026367,0.4106009900569916,0.9467642903327942,0.9467642903327942,0.0,157.0321807861328,197.0,76330.0234375,0.0,2905.05908203125,1.0,278.1499938964844,282.9608154296875,300.3060913085937,304.2558898925781,293.1499938964844,293.1499938964844,278.1499938964844,35180.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995835781097412,1.0,0.0,0.0,3.793338060379028,3.793363332748413,9.601440069673115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.4755859375,0.0,1692.188232421875,1895.4371337890625,0.0,4264.78125,0.9367984533309937,1.0,0.0,3.0,1.0,0.0
18014280,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8897216320037842,0.423192411661148,0.3824429810047149,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9788517355918884,0.5540421605110168,0.525436520576477,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.906189262866974,0.4468317031860351,0.3136968612670898,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8977680802345276,0.4348946809768677,0.4134301245212555,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7426472902297974,0.2423522621393203,1.1031196117401123,284.96075439453125,284.95001220703125,302.5206298828125,297.2976989746094,299.10888671875,297.2476501464844,284.9599609375,1.0,0.6105050444602966,0.4663300216197967,0.4663300216197967,1.0,1.0,-3.2877023220062256,1.155695557594299,2.1320066452026367,0.4106009900569916,0.9467642903327942,0.9467642903327942,0.0,157.0321807861328,197.0,76330.0234375,0.0,2905.05908203125,1.0,278.1499938964844,282.9608154296875,300.3060913085937,304.2558898925781,293.1499938964844,293.1499938964844,278.1499938964844,35180.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995835781097412,1.0,0.0,0.0,3.793338060379028,3.793363332748413,9.601440069673115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.4755859375,0.0,1692.188232421875,1895.4371337890625,0.0,4264.78125,0.9367984533309937,1.0,0.0,3.0,1.0,0.0
18014340,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8628017902374268,0.4227907657623291,0.3827718794345855,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9498592615127563,0.5550491809844971,0.5267186164855957,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8789014220237732,0.4473014175891876,0.3145545721054077,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8711827397346497,0.4357098042964935,0.414916455745697,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.722287654876709,0.2420889735221862,1.1053513288497925,284.95098876953125,284.95001220703125,302.54998779296875,297.28497314453125,299.1068115234375,297.2376403808594,284.95086669921875,1.0,0.6213523149490356,0.4646244943141937,0.4646244943141937,1.0,1.0,-3.2954652309417725,1.1547340154647827,2.14073133468628,0.4078144133090973,0.9430908560752868,0.9430908560752868,0.0,174.81326293945312,215.0,76392.9375,0.0,3021.310302734375,1.0,278.1499938964844,282.94891357421875,300.29150390625,304.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,35662.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971392750740052,1.0,0.0,0.0,3.805025815963745,3.805051326751709,9.660698196967132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.2392578125,0.0,1709.9439697265625,1895.4371337890625,0.0,4275.83203125,0.939781665802002,1.0,0.0,3.0,1.0,0.0
18014400,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8628017902374268,0.4227907657623291,0.3827718794345855,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9498592615127563,0.5550491809844971,0.5267186164855957,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8789014220237732,0.4473014175891876,0.3145545721054077,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8711827397346497,0.4357098042964935,0.414916455745697,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.722287654876709,0.2420889735221862,1.1053513288497925,284.95098876953125,284.95001220703125,302.54998779296875,297.28497314453125,299.1068115234375,297.2376403808594,284.95086669921875,1.0,0.6213523149490356,0.4646244943141937,0.4646244943141937,1.0,1.0,-3.2954652309417725,1.1547340154647827,2.14073133468628,0.4078144133090973,0.9430908560752868,0.9430908560752868,0.0,174.81326293945312,215.0,76392.9375,0.0,3021.310302734375,1.0,278.1499938964844,282.94891357421875,300.29150390625,304.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,35662.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971392750740052,1.0,0.0,0.0,3.805025815963745,3.805051326751709,9.660698196967132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.2392578125,0.0,1709.9439697265625,1895.4371337890625,0.0,4275.83203125,0.939781665802002,1.0,0.0,3.0,1.0,0.0
18014460,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.837714433670044,0.4203522205352783,0.3817514181137085,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9184629321098328,0.554624080657959,0.5274458527565002,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8530731797218323,0.4456578195095062,0.3143324255943298,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8461139798164368,0.4343196749687195,0.4148844480514526,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6998369097709656,0.2394699454307556,1.099923610687256,284.9369812011719,284.95001220703125,302.57879638671875,297.27362060546875,299.092529296875,297.2117614746094,284.9365539550781,1.0,0.6312393546104431,0.4627518951892853,0.4627518951892853,1.0,1.0,-3.288300037384033,1.1475435495376587,2.140756607055664,0.4023917317390442,0.9297733306884766,0.9297733306884766,0.0,194.7774810791016,218.0,76060.828125,0.0,3117.919189453125,1.0,278.1499938964844,282.9377136230469,300.2762756347656,304.2194519042969,293.1499938964844,293.1499938964844,278.1499938964844,36307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976996183395386,1.0,0.0,0.0,3.797141790390015,3.7971673011779785,9.620705441193422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1318359375,0.0,1705.5108642578125,1895.4371337890625,0.0,4280.57470703125,0.93834787607193,1.0,0.0,3.0,1.0,0.0
18014520,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.837714433670044,0.4203522205352783,0.3817514181137085,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9184629321098328,0.554624080657959,0.5274458527565002,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8530731797218323,0.4456578195095062,0.3143324255943298,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8461139798164368,0.4343196749687195,0.4148844480514526,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6998369097709656,0.2394699454307556,1.099923610687256,284.9369812011719,284.95001220703125,302.57879638671875,297.27362060546875,299.092529296875,297.2117614746094,284.9365539550781,1.0,0.6312393546104431,0.4627518951892853,0.4627518951892853,1.0,1.0,-3.288300037384033,1.1475435495376587,2.140756607055664,0.4023917317390442,0.9297733306884766,0.9297733306884766,0.0,194.7774810791016,218.0,76060.828125,0.0,3117.919189453125,1.0,278.1499938964844,282.9377136230469,300.2762756347656,304.2194519042969,293.1499938964844,293.1499938964844,278.1499938964844,36307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976996183395386,1.0,0.0,0.0,3.797141790390015,3.7971673011779785,9.620705441193422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1318359375,0.0,1705.5108642578125,1895.4371337890625,0.0,4280.57470703125,0.93834787607193,1.0,0.0,3.0,1.0,0.0
18014580,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8248378038406372,0.4190086424350738,0.3807884156703949,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9031907916069032,0.555386483669281,0.5283963084220886,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8400968909263611,0.4450478255748749,0.3140977025032043,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.83352130651474,0.4338622689247131,0.4147276282310486,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.6867093443870544,0.237706184387207,1.0933401584625244,284.93634033203125,284.95001220703125,302.6069641113281,297.2654724121094,299.0865478515625,297.1993713378906,284.9364929199219,1.0,0.6363037824630737,0.4608793258666992,0.4608793258666992,1.0,1.0,-3.27989149093628,1.1398751735687256,2.1400163173675537,0.3964018523693084,0.9198309183120728,0.9198309183120728,0.0,206.72314453125,206.0,75608.625,0.0,3166.48046875,1.0,278.1499938964844,282.9411315917969,300.26348876953125,304.17498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36651.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972425699234008,1.0,0.0,0.0,3.771309614181519,3.7713348865509033,9.490249794907868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.7021484375,0.0,1677.3988037109375,1895.4371337890625,0.0,4276.70654296875,0.9328829646110536,1.0,0.0,3.0,1.0,0.0
18014640,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8248378038406372,0.4190086424350738,0.3807884156703949,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9031907916069032,0.555386483669281,0.5283963084220886,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8400968909263611,0.4450478255748749,0.3140977025032043,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.83352130651474,0.4338622689247131,0.4147276282310486,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.6867093443870544,0.237706184387207,1.0933401584625244,284.93634033203125,284.95001220703125,302.6069641113281,297.2654724121094,299.0865478515625,297.1993713378906,284.9364929199219,1.0,0.6363037824630737,0.4608793258666992,0.4608793258666992,1.0,1.0,-3.27989149093628,1.1398751735687256,2.1400163173675537,0.3964018523693084,0.9198309183120728,0.9198309183120728,0.0,206.72314453125,206.0,75608.625,0.0,3166.48046875,1.0,278.1499938964844,282.9411315917969,300.26348876953125,304.17498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36651.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972425699234008,1.0,0.0,0.0,3.771309614181519,3.7713348865509033,9.490249794907868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.7021484375,0.0,1677.3988037109375,1895.4371337890625,0.0,4276.70654296875,0.9328829646110536,1.0,0.0,3.0,1.0,0.0
18014700,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.823370635509491,0.4185638725757599,0.3803840577602386,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.902080774307251,0.5560104846954346,0.5289686918258667,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8388169407844543,0.4449741840362549,0.3140390515327453,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8323018550872803,0.4338515400886535,0.4147101640701294,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6849089860916138,0.2370615154504776,1.0903816223144531,284.9382629394531,284.95001220703125,302.6208190917969,297.26251220703125,299.0853881835937,297.1961364746094,284.9383850097656,1.0,0.6361654996871948,0.459943026304245,0.459943026304245,1.0,1.0,-3.2764453887939453,1.136326551437378,2.1401188373565674,0.3935608565807342,0.9169830083847046,0.9169830083847046,0.0,207.85096740722656,206.0,75411.109375,0.0,3165.235595703125,1.0,278.1499938964844,282.94415283203125,300.25927734375,304.1565856933594,293.1499938964844,293.1499938964844,278.1499938964844,36650.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968347549438475,1.0,0.0,0.0,3.759145021438599,3.759170293807984,9.42912663504103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.001953125,0.0,1663.031005859375,1895.4371337890625,0.0,4273.251953125,0.9301676750183104,1.0,0.0,3.0,1.0,0.0
18014760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8239893317222595,0.4182135462760925,0.379996657371521,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9034987688064576,0.5567355155944824,0.52956622838974,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8396878242492676,0.4450007379055023,0.3139973878860473,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.833192765712738,0.4339387714862823,0.4147117733955383,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6851253509521484,0.2365384250879287,1.0876104831695557,284.94049072265625,284.95001220703125,302.6345520019531,297.26031494140625,299.0862121582031,297.1941833496094,284.9406433105469,1.0,0.6350825428962708,0.459345132112503,0.459345132112503,1.0,1.0,-3.2733166217803955,1.1336530447006226,2.1396636962890625,0.3914955854415893,0.9150899052619934,0.9150899052619934,0.0,206.7675628662109,194.0,75241.96875,0.0,3152.330322265625,1.0,278.1499938964844,282.9473571777344,300.2563781738281,304.14111328125,293.1499938964844,293.1499938964844,278.1499938964844,36606.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996387243270874,1.0,0.0,0.0,3.748198986053467,3.748224258422852,9.374294336339516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.0517578125,0.0,1649.85107421875,1895.4371337890625,0.0,4269.458984375,0.9276977181434632,1.0,0.0,3.0,1.0,0.0
18014820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8286275863647461,0.4176575541496277,0.3792539238929748,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9108160734176636,0.5583625435829163,0.5308192372322083,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8449863195419312,0.4452155232429504,0.3139501810073852,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8384575843811035,0.4342747926712036,0.4147619009017944,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6888965368270874,0.2357265502214431,1.0826010704040527,284.94415283203125,284.95001220703125,302.6615295410156,297.2579650878906,299.0892333984375,297.1922607421875,284.9442443847656,1.0,0.6312178373336792,0.4581493437290191,0.4581493437290191,1.0,1.0,-3.267908334732056,1.12873375415802,2.139174699783325,0.387592613697052,0.9127039909362792,0.9127039909362792,0.0,201.1452178955078,182.0,74963.65625,0.0,3109.165771484375,1.0,278.1499938964844,282.9523010253906,300.25347900390625,304.1177062988281,293.1499938964844,293.1499938964844,278.1499938964844,36472.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995472252368927,1.0,0.0,0.0,3.73061752319336,3.730642557144165,9.286557656196236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.2548828125,0.0,1628.3326416015625,1895.4371337890625,0.0,4261.6953125,0.9236726760864258,1.0,0.0,3.0,1.0,0.0
18014880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8286275863647461,0.4176575541496277,0.3792539238929748,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9108160734176636,0.5583625435829163,0.5308192372322083,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8449863195419312,0.4452155232429504,0.3139501810073852,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8384575843811035,0.4342747926712036,0.4147619009017944,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6888965368270874,0.2357265502214431,1.0826010704040527,284.94415283203125,284.95001220703125,302.6615295410156,297.2579650878906,299.0892333984375,297.1922607421875,284.9442443847656,1.0,0.6312178373336792,0.4581493437290191,0.4581493437290191,1.0,1.0,-3.267908334732056,1.12873375415802,2.139174699783325,0.387592613697052,0.9127039909362792,0.9127039909362792,0.0,201.1452178955078,182.0,74963.65625,0.0,3109.165771484375,1.0,278.1499938964844,282.9523010253906,300.25347900390625,304.1177062988281,293.1499938964844,293.1499938964844,278.1499938964844,36472.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995472252368927,1.0,0.0,0.0,3.73061752319336,3.730642557144165,9.286557656196236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.2548828125,0.0,1628.3326416015625,1895.4371337890625,0.0,4261.6953125,0.9236726760864258,1.0,0.0,3.0,1.0,0.0
18014940,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8367578387260437,0.4171872735023498,0.3785036504268646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9233697056770324,0.5601676106452942,0.5321400165557861,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8540633320808411,0.445543110370636,0.3139156103134155,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8474031686782837,0.434721976518631,0.4148279726505279,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6961087584495544,0.2351486384868621,1.0782028436660769,284.94610595703125,284.95001220703125,302.6878662109375,297.2582092285156,299.0931091308594,297.1919860839844,284.9461669921875,1.0,0.6258286833763123,0.4569535255432129,0.4569535255432129,1.0,1.0,-3.2633426189422607,1.1241356134414673,2.139207124710083,0.3838090598583221,0.9110080599784852,0.9110080599784852,0.0,192.4493865966797,170.0,74745.6875,0.0,3050.839111328125,1.0,278.1499938964844,282.9552001953125,300.2538757324219,304.1024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36359.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946081638336182,1.0,0.0,0.0,3.7176265716552734,3.7176513671875,9.221994332619944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0380859375,0.0,1612.45556640625,1895.4371337890625,0.0,4254.3525390625,0.920680284500122,1.0,0.0,3.0,1.0,0.0
18015000,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8367578387260437,0.4171872735023498,0.3785036504268646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9233697056770324,0.5601676106452942,0.5321400165557861,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8540633320808411,0.445543110370636,0.3139156103134155,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8474031686782837,0.434721976518631,0.4148279726505279,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6961087584495544,0.2351486384868621,1.0782028436660769,284.94610595703125,284.95001220703125,302.6878662109375,297.2582092285156,299.0931091308594,297.1919860839844,284.9461669921875,1.0,0.6258286833763123,0.4569535255432129,0.4569535255432129,1.0,1.0,-3.2633426189422607,1.1241356134414673,2.139207124710083,0.3838090598583221,0.9110080599784852,0.9110080599784852,0.0,192.4493865966797,170.0,74745.6875,0.0,3050.839111328125,1.0,278.1499938964844,282.9552001953125,300.2538757324219,304.1024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36359.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946081638336182,1.0,0.0,0.0,3.7176265716552734,3.7176513671875,9.221994332619944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0380859375,0.0,1612.45556640625,1895.4371337890625,0.0,4254.3525390625,0.920680284500122,1.0,0.0,3.0,1.0,0.0
18015060,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8447645902633667,0.4168559908866882,0.377918928861618,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9355395436286926,0.5616043210029602,0.5331729650497437,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8629825115203857,0.4458321630954742,0.3138886988162994,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8561736941337585,0.4350970983505249,0.414873719215393,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7032750248908997,0.2348101139068603,1.075160264968872,284.94677734375,284.95001220703125,302.70751953125,297.260009765625,299.095947265625,297.1922912597656,284.9468078613281,1.0,0.6211720108985901,0.4559796154499054,0.4559796154499054,1.0,1.0,-3.2602455615997314,1.1206316947937012,2.1396138668060303,0.3808317184448242,0.9097798466682434,0.9097798466682434,0.0,184.7342071533203,170.0,74604.703125,0.0,3001.26025390625,1.0,278.1499938964844,282.9564819335937,300.255859375,304.094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36303.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939849376678468,1.0,0.0,0.0,3.7096641063690186,3.709688663482666,9.182532494378392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.412109375,0.0,1602.877197265625,1895.4371337890625,0.0,4249.05029296875,0.9188541173934937,1.0,0.0,3.0,1.0,0.0
18015120,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8475956916809082,0.4167556166648865,0.3777337074279785,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.939720094203949,0.5620640516281128,0.5335016250610352,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8661287426948547,0.4459296464920044,0.3138811886310577,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8592680096626282,0.4352201223373413,0.4148882329463959,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7057866454124451,0.2347157150506973,1.0742400884628296,284.9469299316406,284.95001220703125,302.713623046875,297.2608337402344,299.09686279296875,297.19244384765625,284.94696044921875,1.0,0.6196417212486267,0.4556720554828644,0.4556720554828644,1.0,1.0,-3.25931978225708,1.1195425987243652,2.139777183532715,0.3798955082893371,0.9094001650810242,0.9094001650810242,0.0,182.18280029296875,158.0,74563.4765625,0.0,2985.0947265625,1.0,278.1499938964844,282.9568176269531,300.2567443847656,304.09246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36290.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937907457351683,1.0,0.0,0.0,3.707367658615112,3.70739221572876,9.171167221211364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.1708984375,0.0,1600.139404296875,1895.4371337890625,0.0,4247.39697265625,0.9183292984962464,1.0,0.0,3.0,1.0,0.0
18015180,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8610295653343201,0.4163569509983063,0.3769651055335998,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9582791924476624,0.5639995336532593,0.5348782539367676,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8809540867805481,0.4463647603988647,0.3138589859008789,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8738750219345093,0.4357511103153229,0.4149520099163055,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7170735597610474,0.2343707680702209,1.0705724954605105,284.9473571777344,284.95001220703125,302.7388000488281,297.2656555175781,299.1005859375,297.1932373046875,284.9473571777344,1.0,0.6130609512329102,0.4543905556201935,0.4543905556201935,1.0,1.0,-3.25568962097168,1.1150884628295898,2.14060115814209,0.3760027587413788,0.9078778624534608,0.9078778624534608,0.0,171.17237854003906,146.0,74405.1796875,0.0,2916.20654296875,1.0,278.1499938964844,282.9579772949219,300.2616271972656,304.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36245.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929792284965516,1.0,0.0,0.0,3.6986353397369385,3.698659896850586,9.128015108217368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.6396484375,0.0,1589.8134765625,1895.4371337890625,0.0,4240.482421875,0.9163397550582886,1.0,0.0,3.0,1.0,0.0
18015240,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8610295653343201,0.4163569509983063,0.3769651055335998,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9582791924476624,0.5639995336532593,0.5348782539367676,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8809540867805481,0.4463647603988647,0.3138589859008789,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8738750219345093,0.4357511103153229,0.4149520099163055,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7170735597610474,0.2343707680702209,1.0705724954605105,284.9473571777344,284.95001220703125,302.7388000488281,297.2656555175781,299.1005859375,297.1932373046875,284.9473571777344,1.0,0.6130609512329102,0.4543905556201935,0.4543905556201935,1.0,1.0,-3.25568962097168,1.1150884628295898,2.14060115814209,0.3760027587413788,0.9078778624534608,0.9078778624534608,0.0,171.17237854003906,146.0,74405.1796875,0.0,2916.20654296875,1.0,278.1499938964844,282.9579772949219,300.2616271972656,304.0862731933594,293.1499938964844,293.1499938964844,278.1499938964844,36245.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929792284965516,1.0,0.0,0.0,3.6986353397369385,3.698659896850586,9.128015108217368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.6396484375,0.0,1589.8134765625,1895.4371337890625,0.0,4240.482421875,0.9163397550582886,1.0,0.0,3.0,1.0,0.0
18015300,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8688130378723145,0.4161683022975921,0.3765845000743866,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9679434299468994,0.5649755597114563,0.5355694890022278,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8894409537315369,0.4465986788272857,0.3138546347618103,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8822645545005798,0.4360256791114807,0.4149866998195648,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7230827808380127,0.2342216372489929,1.068822741508484,284.947509765625,284.95001220703125,302.7511291503906,297.2688293457031,299.1024169921875,297.1936950683594,284.947509765625,1.0,0.609682559967041,0.453749805688858,0.453749805688858,1.0,1.0,-3.2539947032928467,1.1129063367843628,2.1410882472991943,0.3740524351596832,0.9071577787399292,0.9071577787399292,0.0,165.51058959960938,146.0,74332.9609375,0.0,2881.202392578125,1.0,278.1499938964844,282.9584655761719,300.2647399902344,304.0843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36227.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925687909126282,1.0,0.0,0.0,3.6946749687194815,3.69469952583313,9.108476888286532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.1748046875,0.0,1585.1669921875,1895.4371337890625,0.0,4236.982421875,0.9154399037361144,1.0,0.0,3.0,1.0,0.0
18015360,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8774252533912659,0.4159882664680481,0.3762080669403076,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9776842594146729,0.5659563541412354,0.5362621545791626,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8987295627593994,0.4468463063240051,0.3138569891452789,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8914721012115479,0.4363065659999847,0.4150239825248718,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.729522705078125,0.2340884357690811,1.0671318769454956,284.9477233886719,284.95001220703125,302.7633361816406,297.2724609375,299.1044921875,297.1942138671875,284.9477233886719,1.0,0.6062554717063904,0.4531906545162201,0.4531906545162201,1.0,1.0,-3.2523910999298096,1.1109424829483032,2.141448736190796,0.3722961246967315,0.9065510034561156,0.9065510034561156,0.0,159.7586212158203,134.0,74268.9453125,0.0,2845.921142578125,1.0,278.1499938964844,282.958984375,300.2684631347656,304.08349609375,293.1499938964844,293.1499938964844,278.1499938964844,36209.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992168128490448,1.0,0.0,0.0,3.6911022663116455,3.691126585006714,9.090869639294396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.1591796875,0.0,1580.9681396484375,1895.4371337890625,0.0,4233.56298828125,0.9146277904510498,1.0,0.0,3.0,1.0,0.0
18015420,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8973098993301392,0.4156481027603149,0.3754685223102569,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.996656596660614,0.5679452419281006,0.5376646518707275,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9212129712104796,0.4473767280578613,0.3138822317123413,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9129648804664612,0.4368817508220672,0.4151067733764648,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7442692518234253,0.2338577508926391,1.063895344734192,284.9479675292969,284.95001220703125,302.7872619628906,297.281005859375,299.1086730957031,297.1954040527344,284.9479675292969,1.0,0.5992945432662964,0.4520723521709442,0.4520723521709442,1.0,1.0,-3.2492334842681885,1.1070499420166016,2.142183542251587,0.3688422441482544,0.9053467512130736,0.9053467512130736,0.0,148.12045288085938,122.0,74150.1640625,0.0,2774.9873046875,1.0,278.1499938964844,282.95977783203125,300.27703857421875,304.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,36183.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913598299026488,1.0,0.0,0.0,3.684598684310913,3.684623003005981,9.058862247002252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.0,0.0,1573.3870849609375,1895.4371337890625,0.0,4226.658203125,0.913151741027832,1.0,0.0,3.0,1.0,0.0
18015480,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8973098993301392,0.4156481027603149,0.3754685223102569,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.996656596660614,0.5679452419281006,0.5376646518707275,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9212129712104796,0.4473767280578613,0.3138822317123413,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9129648804664612,0.4368817508220672,0.4151067733764648,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7442692518234253,0.2338577508926391,1.063895344734192,284.9479675292969,284.95001220703125,302.7872619628906,297.281005859375,299.1086730957031,297.1954040527344,284.9479675292969,1.0,0.5992945432662964,0.4520723521709442,0.4520723521709442,1.0,1.0,-3.2492334842681885,1.1070499420166016,2.142183542251587,0.3688422441482544,0.9053467512130736,0.9053467512130736,0.0,148.12045288085938,122.0,74150.1640625,0.0,2774.9873046875,1.0,278.1499938964844,282.95977783203125,300.27703857421875,304.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,36183.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913598299026488,1.0,0.0,0.0,3.684598684310913,3.684623003005981,9.058862247002252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.0,0.0,1573.3870849609375,1895.4371337890625,0.0,4226.658203125,0.913151741027832,1.0,0.0,3.0,1.0,0.0
18015540,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9130129814147948,0.4151937663555145,0.3748137950897217,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.5717044472694397,0.5183866024017334,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9395840167999268,0.4478174448013305,0.3139880299568176,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9311262965202332,0.4373543858528137,0.4152842760086059,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7558170557022095,0.2335670292377472,1.0612516403198242,284.9359741210937,284.95001220703125,302.81060791015625,297.2911071777344,299.1154479980469,297.2034606933594,284.9353942871094,1.0,0.5907391309738159,0.4509540498256683,0.4509540498256683,1.0,1.0,-3.223473072052002,1.094491481781006,2.128981590270996,0.3622154295444488,0.8917629718780518,0.8917629718780518,0.0,139.39239501953125,110.0,73603.4140625,0.0,2673.370361328125,1.0,278.1499938964844,282.9552307128906,300.28521728515625,304.06597900390625,293.1499938964844,293.1499938964844,278.45001220703125,36714.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901994466781616,1.0,0.0,0.0,3.660933256149292,3.66095757484436,8.942869840211642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.1748046875,0.0,1550.724853515625,1895.4371337890625,0.0,4216.7314453125,0.9081020951271056,1.0,0.0,3.0,1.0,0.0
18015600,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9130129814147948,0.4151937663555145,0.3748137950897217,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.5717044472694397,0.5183866024017334,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9395840167999268,0.4478174448013305,0.3139880299568176,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9311262965202332,0.4373543858528137,0.4152842760086059,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7558170557022095,0.2335670292377472,1.0612516403198242,284.9359741210937,284.95001220703125,302.81060791015625,297.2911071777344,299.1154479980469,297.2034606933594,284.9353942871094,1.0,0.5907391309738159,0.4509540498256683,0.4509540498256683,1.0,1.0,-3.223473072052002,1.094491481781006,2.128981590270996,0.3622154295444488,0.8917629718780518,0.8917629718780518,0.0,139.39239501953125,110.0,73603.4140625,0.0,2673.370361328125,1.0,278.1499938964844,282.9552307128906,300.28521728515625,304.06597900390625,293.1499938964844,293.1499938964844,278.45001220703125,36714.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901994466781616,1.0,0.0,0.0,3.660933256149292,3.66095757484436,8.942869840211642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.1748046875,0.0,1550.724853515625,1895.4371337890625,0.0,4216.7314453125,0.9081020951271056,1.0,0.0,3.0,1.0,0.0
18015660,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.932299792766571,0.415290504693985,0.3745054006576538,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.5793784856796265,0.4906907379627228,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.959185004234314,0.4487595558166504,0.3143383860588074,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9511359930038452,0.4382231533527374,0.4157143831253052,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7692428827285767,0.2335661649703979,1.0594768524169922,284.9946594238281,284.95001220703125,302.8333435058594,297.30255126953125,299.1352233886719,297.2315673828125,284.99139404296875,1.0,0.5807116031646729,0.4500312805175781,0.4500312805175781,1.0,1.0,-3.1877875328063965,1.078627347946167,2.109160184860229,0.3542702496051788,0.9641698598861694,0.9641698598861694,0.0,130.41937255859375,130.0,72457.40625,0.0,2553.928955078125,1.0,278.443115234375,283.0419921875,300.2845764160156,303.9500732421875,293.1499938964844,293.1499938964844,278.1499938964844,33558.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847950339317322,1.0,0.0,0.0,3.7687268257141113,3.768751382827759,9.477255389356288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.962890625,0.0,1650.4530029296875,1895.4371337890625,0.0,4170.2626953125,0.929856538772583,1.0,0.0,3.0,1.0,0.0
18015720,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.932299792766571,0.415290504693985,0.3745054006576538,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.5793784856796265,0.4906907379627228,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.959185004234314,0.4487595558166504,0.3143383860588074,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9511359930038452,0.4382231533527374,0.4157143831253052,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7692428827285767,0.2335661649703979,1.0594768524169922,284.9946594238281,284.95001220703125,302.8333435058594,297.30255126953125,299.1352233886719,297.2315673828125,284.99139404296875,1.0,0.5807116031646729,0.4500312805175781,0.4500312805175781,1.0,1.0,-3.1877875328063965,1.078627347946167,2.109160184860229,0.3542702496051788,0.9641698598861694,0.9641698598861694,0.0,130.41937255859375,130.0,72457.40625,0.0,2553.928955078125,1.0,278.443115234375,283.0419921875,300.2845764160156,303.9500732421875,293.1499938964844,293.1499938964844,278.1499938964844,33558.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847950339317322,1.0,0.0,0.0,3.7687268257141113,3.768751382827759,9.477255389356288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.962890625,0.0,1650.4530029296875,1895.4371337890625,0.0,4170.2626953125,0.929856538772583,1.0,0.0,3.0,1.0,0.0
18015780,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.932281255722046,0.4142956733703613,0.3738238513469696,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.5866102576255798,0.4898228049278259,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9599673748016356,0.448817640542984,0.31451416015625,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9519805312156676,0.4383490979671478,0.4159869253635406,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7694598436355591,0.2332755029201507,1.0584924221038818,284.905517578125,284.95001220703125,302.85546875,297.3150939941406,299.15264892578125,297.2528686523437,284.90740966796875,1.0,0.5810670852661133,0.4491084814071655,0.4491084814071655,1.0,1.0,-3.185225009918213,1.0754783153533936,2.10974669456482,0.3510796427726745,0.8737092018127441,0.8737092018127441,0.0,130.05152893066406,150.0,72895.2734375,0.0,2546.957763671875,1.0,278.1570129394531,282.94012451171875,300.3174743652344,304.0708312988281,293.1499938964844,293.1499938964844,278.45001220703125,38590.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875330328941344,1.0,0.0,0.0,3.64136004447937,3.6413846015930176,8.847499657349545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.3583984375,0.0,1542.9111328125,1895.4371337890625,0.0,4193.8515625,0.9058017730712892,1.0,0.0,3.0,1.0,0.0
