time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015840,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.932281255722046,0.4142956733703613,0.3738238513469696,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.5866102576255798,0.4898228049278259,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9599673748016356,0.448817640542984,0.31451416015625,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9519805312156676,0.4383490979671478,0.4159869253635406,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7694598436355591,0.2332755029201507,1.0584924221038818,284.905517578125,284.95001220703125,302.85546875,297.3150939941406,299.15264892578125,297.2528686523437,284.90740966796875,1.0,0.5810670852661133,0.4491084814071655,0.4491084814071655,1.0,1.0,-3.185225009918213,1.0754783153533936,2.10974669456482,0.3510796427726745,0.8737092018127441,0.8737092018127441,0.0,130.05152893066406,150.0,72895.2734375,0.0,2546.957763671875,1.0,278.1570129394531,282.94012451171875,300.3174743652344,304.0708312988281,293.1499938964844,293.1499938964844,278.45001220703125,38590.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875330328941344,1.0,0.0,0.0,3.64136004447937,3.6413846015930176,8.847499657349545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.3583984375,0.0,1542.9111328125,1895.4371337890625,0.0,4193.8515625,0.9058017730712892,1.0,0.0,3.0,1.0,0.0
18015900,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9267199039459229,0.4143560528755188,0.3736730217933655,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.5891762375831604,0.4972060918807983,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9551238417625428,0.4493127167224884,0.31472909450531,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9469728469848632,0.4387887418270111,0.4162711799144745,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7656354308128357,0.2333270162343979,1.0585609674453735,285.0286865234375,284.95001220703125,302.8663024902344,297.3217163085937,299.1595458984375,297.25958251953125,285.0309753417969,1.0,0.5838851928710938,0.4486470818519592,0.4486470818519592,1.0,1.0,-3.1945879459381104,1.0779476165771484,2.116640329360962,0.3513047695159912,0.9614421129226683,0.9614421129226683,0.0,132.38232421875,150.0,72333.609375,0.0,2578.084228515625,1.0,278.4020690917969,283.0736999511719,300.29669189453125,303.884521484375,293.1499938964844,293.1499938964844,278.45001220703125,33919.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834786653518676,1.0,0.0,0.0,3.696223258972168,3.696247339248657,9.116113233176292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.05859375,0.0,1569.441650390625,1895.4371337890625,0.0,4158.8876953125,0.9159199595451356,1.0,0.0,3.0,1.0,0.0
18015960,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9194742441177368,0.4145635366439819,0.3739547431468963,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.5908713340759277,0.5077371597290039,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9484049081802368,0.4499647915363312,0.3152453303337097,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9400278925895692,0.4393544197082519,0.4168952107429504,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7605833411216736,0.2334542870521545,1.0595983266830444,285.0199584960937,284.95001220703125,302.8769836425781,297.3285522460937,299.1640319824219,297.2621459960937,285.0191955566406,1.0,0.588160514831543,0.4481825232505798,0.4481825232505798,1.0,1.0,-3.210196018218994,1.08277428150177,2.1274216175079346,0.3525324463844299,0.981053590774536,0.981053590774536,0.0,135.8595733642578,168.0,72802.40625,0.0,2628.1015625,1.0,278.4430847167969,283.0604858398437,300.31475830078125,303.9803771972656,293.1499938964844,293.1499938964844,278.1499938964844,33048.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825384616851808,1.0,0.0,0.0,3.769615173339844,3.769639730453491,9.481723850512936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.8779296875,0.0,1647.554931640625,1895.4371337890625,0.0,4150.74951171875,0.9300413131713868,1.0,0.0,3.0,1.0,0.0
18016020,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9002977013587952,0.4136936068534851,0.3737802803516388,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.5902864336967468,0.5375916361808777,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9285619258880616,0.4502102136611938,0.3158464431762695,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9200741052627563,0.4395712316036224,0.4176512658596039,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7468445897102356,0.2331231236457824,1.060431957244873,284.9239807128906,284.95001220703125,302.8978881835937,297.3426513671875,299.1564636230469,297.2418212890625,284.92608642578125,1.0,0.5991390347480774,0.4472533762454986,0.4472533762454986,1.0,1.0,-3.2485101222991943,1.0950547456741333,2.1534554958343506,0.3562575280666351,0.904967188835144,0.904967188835144,0.0,145.82276916503906,186.0,74276.3046875,0.0,2760.7158203125,1.0,278.1567077636719,282.9350280761719,300.3563842773437,304.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,37133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876000881195068,1.0,0.0,0.0,3.714199304580689,3.714224100112915,9.204997581946373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.2255859375,0.0,1614.4010009765625,1895.4371337890625,0.0,4194.4287109375,0.9208470582962036,1.0,0.0,3.0,1.0,0.0
18016080,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9002977013587952,0.4136936068534851,0.3737802803516388,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.5902864336967468,0.5375916361808777,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9285619258880616,0.4502102136611938,0.3158464431762695,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9200741052627563,0.4395712316036224,0.4176512658596039,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7468445897102356,0.2331231236457824,1.060431957244873,284.9239807128906,284.95001220703125,302.8978881835937,297.3426513671875,299.1564636230469,297.2418212890625,284.92608642578125,1.0,0.5991390347480774,0.4472533762454986,0.4472533762454986,1.0,1.0,-3.2485101222991943,1.0950547456741333,2.1534554958343506,0.3562575280666351,0.904967188835144,0.904967188835144,0.0,145.82276916503906,186.0,74276.3046875,0.0,2760.7158203125,1.0,278.1567077636719,282.9350280761719,300.3563842773437,304.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,37133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876000881195068,1.0,0.0,0.0,3.714199304580689,3.714224100112915,9.204997581946373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.2255859375,0.0,1614.4010009765625,1895.4371337890625,0.0,4194.4287109375,0.9208470582962036,1.0,0.0,3.0,1.0,0.0
18016140,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.873927891254425,0.4131424129009247,0.373743861913681,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9871352910995485,0.5870389938354492,0.5572522282600403,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.899763286113739,0.450713962316513,0.3165588676929474,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8924356698989868,0.4399307072162628,0.4185141921043396,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7271162867546082,0.2326835691928863,1.0612910985946655,284.953125,284.95001220703125,302.9181823730469,297.35723876953125,299.1408996582031,297.2110290527344,284.9522399902344,1.0,0.6115005016326904,0.4463241994380951,0.4463241994380951,1.0,1.0,-3.2754971981048584,1.1029030084609983,2.1725940704345703,0.3590480983257293,0.9197943806648254,0.9197943806648254,0.0,161.695556640625,204.0,74751.5859375,0.0,2904.9951171875,1.0,278.1500244140625,282.9497375488281,300.3613586425781,304.2028503417969,293.1499938964844,293.1499938964844,278.1499938964844,35807.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881252646446228,1.0,0.0,0.0,3.7235634326934814,3.723587989807129,9.251471055904404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.123046875,0.0,1615.09423828125,1895.4371337890625,0.0,4198.94140625,0.9217141270637512,1.0,0.0,3.0,1.0,0.0
18016200,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.873927891254425,0.4131424129009247,0.373743861913681,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9871352910995485,0.5870389938354492,0.5572522282600403,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.899763286113739,0.450713962316513,0.3165588676929474,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8924356698989868,0.4399307072162628,0.4185141921043396,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7271162867546082,0.2326835691928863,1.0612910985946655,284.953125,284.95001220703125,302.9181823730469,297.35723876953125,299.1408996582031,297.2110290527344,284.9522399902344,1.0,0.6115005016326904,0.4463241994380951,0.4463241994380951,1.0,1.0,-3.2754971981048584,1.1029030084609983,2.1725940704345703,0.3590480983257293,0.9197943806648254,0.9197943806648254,0.0,161.695556640625,204.0,74751.5859375,0.0,2904.9951171875,1.0,278.1500244140625,282.9497375488281,300.3613586425781,304.2028503417969,293.1499938964844,293.1499938964844,278.1499938964844,35807.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881252646446228,1.0,0.0,0.0,3.7235634326934814,3.723587989807129,9.251471055904404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.123046875,0.0,1615.09423828125,1895.4371337890625,0.0,4198.94140625,0.9217141270637512,1.0,0.0,3.0,1.0,0.0
18016260,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8507658839225769,0.4125666320323944,0.373873621225357,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.96211838722229,0.5864909887313843,0.5566883683204651,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8757035732269287,0.4510743916034698,0.317297488451004,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8686246275901794,0.4401249289512634,0.4193659424781799,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7084118723869324,0.2321711182594299,1.062156319618225,284.94873046875,284.95001220703125,302.93475341796875,297.3696594238281,299.1312561035156,297.1978759765625,284.9488220214844,1.0,0.6208482384681702,0.44472536444664,0.44472536444664,1.0,1.0,-3.277509927749634,1.0997830629348757,2.177726984024048,0.3551903665065765,0.916263997554779,0.916263997554779,0.0,178.0631561279297,204.0,74694.4375,0.0,3001.20751953125,1.0,278.1499938964844,282.9471740722656,300.3706970214844,304.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,36032.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882364869117736,1.0,0.0,0.0,3.721364736557007,3.7213895320892334,9.2405485929703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.494140625,0.0,1614.27001953125,1895.4371337890625,0.0,4199.89697265625,0.9212849736213684,1.0,0.0,3.0,1.0,0.0
18016320,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8470237255096436,0.4124540686607361,0.373887836933136,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9575555324554444,0.5865337252616882,0.5567741990089417,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8717712759971619,0.4511439800262451,0.3174334466457367,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8647496700286865,0.4401592314243316,0.419518768787384,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7050247192382812,0.2320725172758102,1.0622837543487549,284.94891357421875,284.95001220703125,302.9378662109375,297.3720397949219,299.1300048828125,297.1963195800781,284.9490051269531,1.0,0.6226001977920532,0.4444208145141601,0.4444208145141601,1.0,1.0,-3.278130531311035,1.099255919456482,2.1788747310638428,0.3545342087745666,0.9162680506706238,0.9162680506706238,0.0,181.1106719970703,222.0,74691.4765625,0.0,3019.594970703125,1.0,278.1499938964844,282.9472351074219,300.3725280761719,304.2137756347656,293.1499938964844,293.1499938964844,278.1499938964844,36031.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882043600082396,1.0,0.0,0.0,3.7211928367614746,3.721217393875122,9.23969480481901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.658203125,0.0,1614.068603515625,1895.4371337890625,0.0,4199.62109375,0.9212518334388732,1.0,0.0,3.0,1.0,0.0
18016380,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.826926052570343,0.4117369055747986,0.3739420771598816,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9312722086906432,0.5874295234680176,0.5581454038619995,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8507428765296936,0.4515959620475769,0.318279892206192,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8440557718276978,0.4403534531593323,0.420433759689331,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6862483620643616,0.2314559668302536,1.062976360321045,284.9500427246094,284.95001220703125,302.9569702148437,297.3868408203125,299.1246643066406,297.1907043457031,284.9501037597656,1.0,0.6333569288253784,0.4425174295902252,0.4425174295902252,1.0,1.0,-3.28279995918274,1.0962350368499756,2.186564922332764,0.3505608141422272,0.916890561580658,0.916890561580658,0.0,199.75230407714844,225.0,74697.484375,0.0,3134.12890625,1.0,278.1499938964844,282.9470520019531,300.3854675292969,304.2263488769531,293.1499938964844,293.1499938964844,278.1499938964844,35993.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878090023994446,1.0,0.0,0.0,3.721690654754639,3.721715211868286,9.242166925105266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.6728515625,0.0,1614.350830078125,1895.4371337890625,0.0,4196.22412109375,0.9213364124298096,1.0,0.0,3.0,1.0,0.0
18016440,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.826926052570343,0.4117369055747986,0.3739420771598816,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9312722086906432,0.5874295234680176,0.5581454038619995,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8507428765296936,0.4515959620475769,0.318279892206192,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8440557718276978,0.4403534531593323,0.420433759689331,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6862483620643616,0.2314559668302536,1.062976360321045,284.9500427246094,284.95001220703125,302.9569702148437,297.3868408203125,299.1246643066406,297.1907043457031,284.9501037597656,1.0,0.6333569288253784,0.4425174295902252,0.4425174295902252,1.0,1.0,-3.28279995918274,1.0962350368499756,2.186564922332764,0.3505608141422272,0.916890561580658,0.916890561580658,0.0,199.75230407714844,225.0,74697.484375,0.0,3134.12890625,1.0,278.1499938964844,282.9470520019531,300.3854675292969,304.2263488769531,293.1499938964844,293.1499938964844,278.1499938964844,35993.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878090023994446,1.0,0.0,0.0,3.721690654754639,3.721715211868286,9.242166925105266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.6728515625,0.0,1614.350830078125,1895.4371337890625,0.0,4196.22412109375,0.9213364124298096,1.0,0.0,3.0,1.0,0.0
18016500,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8207264542579651,0.4113806188106537,0.3738611042499542,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9230923056602478,0.5879870653152466,0.5588680505752563,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8445349335670471,0.4518311619758606,0.3186251223087311,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8379132747650146,0.4404478669166565,0.4207741022109985,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6803832054138184,0.2311511933803558,1.0627952814102173,284.9498291015625,284.95001220703125,302.9662780761719,297.3941955566406,299.1223449707031,297.1886901855469,284.9497985839844,1.0,0.636734127998352,0.4415657520294189,0.4415657520294189,1.0,1.0,-3.2841763496398926,1.0943477153778076,2.189828634262085,0.348456472158432,0.9167349934577942,0.9167349934577942,0.0,206.17979431152344,225.0,74687.3046875,0.0,3173.188720703125,1.0,278.1499938964844,282.9463195800781,300.39227294921875,304.2328796386719,293.1499938964844,293.1499938964844,278.1499938964844,35996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987577497959137,1.0,0.0,0.0,3.72182559967041,3.7218501567840576,9.242837677447824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.3583984375,0.0,1614.5260009765625,1895.4371337890625,0.0,4194.234375,0.921359121799469,1.0,0.0,3.0,1.0,0.0
18016560,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.816055178642273,0.411046952009201,0.373738944530487,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9172358512878418,0.5885952115058899,0.5596069097518921,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8400555849075317,0.4520855844020843,0.3189389407634735,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8334468603134155,0.4405572116374969,0.4210648834705353,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6760133504867554,0.2308595031499862,1.0623866319656372,284.9498596191406,284.95001220703125,302.9754638671875,297.4014587402344,299.12176513671875,297.1871643066406,284.9498596191406,1.0,0.6394585371017456,0.4409970045089721,0.4409970045089721,1.0,1.0,-3.285154342651367,1.09321129322052,2.1919431686401367,0.3471704125404358,0.9166805744171144,0.9166805744171144,0.0,211.15304565429688,213.0,74681.6015625,0.0,3203.236572265625,1.0,278.1499938964844,282.946044921875,300.3991394042969,304.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,36002.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873189330101012,1.0,0.0,0.0,3.721692085266113,3.72171688079834,9.242174883183908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.3505859375,0.0,1614.418212890625,1895.4371337890625,0.0,4192.0107421875,0.921335518360138,1.0,0.0,3.0,1.0,0.0
18016620,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8148454427719116,0.4104625284671783,0.373224526643753,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9168428182601928,0.5898754596710205,0.560816764831543,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8395265340805054,0.4526594877243042,0.3193464875221252,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8327662944793701,0.4408342838287353,0.4213410019874573,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6747156381607056,0.2303301841020584,1.0600968599319458,284.9483947753906,284.95001220703125,302.99334716796875,297.4156188964844,299.12115478515625,297.1850280761719,284.9483337402344,1.0,0.639354407787323,0.4398595690727234,0.4398595690727234,1.0,1.0,-3.2840638160705566,1.0899096727371216,2.194154024124145,0.3442992269992828,0.9151415228843688,0.9151415228843688,0.0,212.04331970214844,201.0,74621.6875,0.0,3205.8310546875,1.0,278.1499938964844,282.9447631835937,300.4128112792969,304.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,36064.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98675137758255,1.0,0.0,0.0,3.719729423522949,3.719754219055176,9.23242964745441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.0078125,0.0,1612.6278076171875,1895.4371337890625,0.0,4187.12744140625,0.9209238290786744,1.0,0.0,3.0,1.0,0.0
18016680,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8148454427719116,0.4104625284671783,0.373224526643753,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9168428182601928,0.5898754596710205,0.560816764831543,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8395265340805054,0.4526594877243042,0.3193464875221252,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8327662944793701,0.4408342838287353,0.4213410019874573,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6747156381607056,0.2303301841020584,1.0600968599319458,284.9483947753906,284.95001220703125,302.99334716796875,297.4156188964844,299.12115478515625,297.1850280761719,284.9483337402344,1.0,0.639354407787323,0.4398595690727234,0.4398595690727234,1.0,1.0,-3.2840638160705566,1.0899096727371216,2.194154024124145,0.3442992269992828,0.9151415228843688,0.9151415228843688,0.0,212.04331970214844,201.0,74621.6875,0.0,3205.8310546875,1.0,278.1499938964844,282.9447631835937,300.4128112792969,304.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,36064.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98675137758255,1.0,0.0,0.0,3.719729423522949,3.719754219055176,9.23242964745441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.0078125,0.0,1612.6278076171875,1895.4371337890625,0.0,4187.12744140625,0.9209238290786744,1.0,0.0,3.0,1.0,0.0
18016740,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8191790580749512,0.410002052783966,0.3725963234901428,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9240726232528688,0.5912344455718994,0.5618705749511719,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8446934223175049,0.4533418118953705,0.3196524977684021,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.837654173374176,0.4412048757076263,0.4214661717414856,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6784652471542358,0.2299152463674545,1.0571542978286743,284.947509765625,284.95001220703125,303.0106201171875,297.4291381835937,299.1209716796875,297.1841125488281,284.9474792480469,1.0,0.6360709071159363,0.4387221038341522,0.4387221038341522,1.0,1.0,-3.281556844711304,1.0860742330551147,2.1954824924468994,0.341180145740509,0.913105607032776,0.913105607032776,0.0,206.8060760498047,189.0,74522.7421875,0.0,3170.9765625,1.0,278.1499938964844,282.9447326660156,300.42584228515625,304.2578125,293.1499938964844,293.1499938964844,278.1499938964844,36130.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860763549804688,1.0,0.0,0.0,3.7147412300109854,3.714766025543213,9.207684570355924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.939453125,0.0,1607.3865966796875,1895.4371337890625,0.0,4181.31396484375,0.919856071472168,1.0,0.0,3.0,1.0,0.0
18016800,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8191790580749512,0.410002052783966,0.3725963234901428,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9240726232528688,0.5912344455718994,0.5618705749511719,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8446934223175049,0.4533418118953705,0.3196524977684021,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.837654173374176,0.4412048757076263,0.4214661717414856,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6784652471542358,0.2299152463674545,1.0571542978286743,284.947509765625,284.95001220703125,303.0106201171875,297.4291381835937,299.1209716796875,297.1841125488281,284.9474792480469,1.0,0.6360709071159363,0.4387221038341522,0.4387221038341522,1.0,1.0,-3.281556844711304,1.0860742330551147,2.1954824924468994,0.341180145740509,0.913105607032776,0.913105607032776,0.0,206.8060760498047,189.0,74522.7421875,0.0,3170.9765625,1.0,278.1499938964844,282.9447326660156,300.42584228515625,304.2578125,293.1499938964844,293.1499938964844,278.1499938964844,36130.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860763549804688,1.0,0.0,0.0,3.7147412300109854,3.714766025543213,9.207684570355924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.939453125,0.0,1607.3865966796875,1895.4371337890625,0.0,4181.31396484375,0.919856071472168,1.0,0.0,3.0,1.0,0.0
18016860,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8266667723655701,0.4096294939517975,0.3719386756420135,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9358916878700256,0.5926371812820435,0.5628514289855957,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.853374719619751,0.4541126191616058,0.3199333250522613,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8459368348121643,0.4416448771953583,0.4215406775474548,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6852678656578064,0.2296024709939956,1.0541105270385742,284.9473876953125,284.95001220703125,303.0272827148437,297.4417724609375,299.1210632324219,297.1839599609375,284.9473876953125,1.0,0.6311278343200684,0.4375934302806854,0.4375934302806854,1.0,1.0,-3.27871322631836,1.0821290016174316,2.196584224700928,0.3380293846130371,0.911287486553192,0.911287486553192,0.0,198.48416137695312,177.0,74413.6640625,0.0,3118.177001953125,1.0,278.1499938964844,282.945556640625,300.438232421875,304.2635803222656,293.1499938964844,293.1499938964844,278.1499938964844,36160.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853549003601074,1.0,0.0,0.0,3.7086474895477295,3.708672046661377,9.177499578072456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.16796875,0.0,1600.6171875,1895.4371337890625,0.0,4175.09423828125,0.9185153245925904,1.0,0.0,3.0,1.0,0.0
18016920,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8266667723655701,0.4096294939517975,0.3719386756420135,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9358916878700256,0.5926371812820435,0.5628514289855957,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.853374719619751,0.4541126191616058,0.3199333250522613,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8459368348121643,0.4416448771953583,0.4215406775474548,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6852678656578064,0.2296024709939956,1.0541105270385742,284.9473876953125,284.95001220703125,303.0272827148437,297.4417724609375,299.1210632324219,297.1839599609375,284.9473876953125,1.0,0.6311278343200684,0.4375934302806854,0.4375934302806854,1.0,1.0,-3.27871322631836,1.0821290016174316,2.196584224700928,0.3380293846130371,0.911287486553192,0.911287486553192,0.0,198.48416137695312,177.0,74413.6640625,0.0,3118.177001953125,1.0,278.1499938964844,282.945556640625,300.438232421875,304.2635803222656,293.1499938964844,293.1499938964844,278.1499938964844,36160.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853549003601074,1.0,0.0,0.0,3.7086474895477295,3.708672046661377,9.177499578072456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.16796875,0.0,1600.6171875,1895.4371337890625,0.0,4175.09423828125,0.9185153245925904,1.0,0.0,3.0,1.0,0.0
18016980,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8365179300308228,0.4093160927295685,0.3712781369686126,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9506856799125672,0.5940545797348022,0.5637875199317932,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8648747801780701,0.4549528360366821,0.3202176392078399,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8569340109825134,0.4421317875385284,0.4215993881225586,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6943631768226624,0.2293702363967895,1.0511432886123655,284.9475402832031,284.95001220703125,303.0433349609375,297.45330810546875,299.1212158203125,297.1842346191406,284.9475402832031,1.0,0.6252986788749695,0.436464786529541,0.436464786529541,1.0,1.0,-3.275888681411743,1.078186273574829,2.197702407836914,0.3348800241947174,0.9097042083740234,0.9097042083740234,0.0,188.52536010742188,165.0,74303.875,0.0,3056.358154296875,1.0,278.1499938964844,282.9466247558594,300.4497375488281,304.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,36167.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846438765525818,1.0,0.0,0.0,3.702347040176392,3.702371597290039,9.146344837063224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.1064453125,0.0,1593.463623046875,1895.4371337890625,0.0,4168.95751953125,0.91711163520813,1.0,0.0,3.0,1.0,0.0
18017040,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8365179300308228,0.4093160927295685,0.3712781369686126,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9506856799125672,0.5940545797348022,0.5637875199317932,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8648747801780701,0.4549528360366821,0.3202176392078399,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8569340109825134,0.4421317875385284,0.4215993881225586,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6943631768226624,0.2293702363967895,1.0511432886123655,284.9475402832031,284.95001220703125,303.0433349609375,297.45330810546875,299.1212158203125,297.1842346191406,284.9475402832031,1.0,0.6252986788749695,0.436464786529541,0.436464786529541,1.0,1.0,-3.275888681411743,1.078186273574829,2.197702407836914,0.3348800241947174,0.9097042083740234,0.9097042083740234,0.0,188.52536010742188,165.0,74303.875,0.0,3056.358154296875,1.0,278.1499938964844,282.9466247558594,300.4497375488281,304.2684020996094,293.1499938964844,293.1499938964844,278.1499938964844,36167.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846438765525818,1.0,0.0,0.0,3.702347040176392,3.702371597290039,9.146344837063224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.1064453125,0.0,1593.463623046875,1895.4371337890625,0.0,4168.95751953125,0.91711163520813,1.0,0.0,3.0,1.0,0.0
18017100,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8423271775245667,0.4091761708259582,0.3709499537944793,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9588186740875244,0.594761312007904,0.5642403364181519,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8716557025909424,0.4553948044776916,0.3203648030757904,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8634369373321533,0.4423880279064178,0.4216269850730896,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.699689507484436,0.229279950261116,1.049710750579834,284.9476318359375,284.95001220703125,303.0511474609375,297.4585876464844,299.1212463378906,297.1844482421875,284.9476318359375,1.0,0.6221722960472107,0.4359004497528076,0.4359004497528076,1.0,1.0,-3.2745261192321777,1.0762313604354858,2.198294878005981,0.3333110511302948,0.90897536277771,0.90897536277771,0.0,183.1609649658203,165.0,74249.8203125,0.0,3023.44384765625,1.0,278.1499938964844,282.9471435546875,300.4551086425781,304.2704467773437,293.1499938964844,293.1499938964844,278.1499938964844,36167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843031764030457,1.0,0.0,0.0,3.699240207672119,3.699264764785767,9.131000524575938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.0947265625,0.0,1589.912109375,1895.4371337890625,0.0,4166.0146484375,0.9164159297943116,1.0,0.0,3.0,1.0,0.0
18017160,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8487522602081299,0.4090448021888733,0.3706241250038147,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9672197699546814,0.5954630374908447,0.564683198928833,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8791151642799377,0.4558485746383667,0.3205160498619079,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8706117272377014,0.4426502585411072,0.4216545820236206,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7054945230484009,0.2292038202285766,1.0483157634735107,284.9477844238281,284.95001220703125,303.05877685546875,297.4635009765625,299.1215209960937,297.1846923828125,284.9477844238281,1.0,0.6189567446708679,0.4354071915149688,0.4354071915149688,1.0,1.0,-3.2732064723968506,1.0744620561599731,2.198744535446167,0.3319169580936432,0.9083393812179564,0.9083393812179564,0.0,177.6381072998047,153.0,74199.2109375,0.0,2989.760009765625,1.0,278.1499938964844,282.9477233886719,300.4600830078125,304.27227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36163.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839769005775452,1.0,0.0,0.0,3.696279287338257,3.696303844451904,9.116388923757768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.51171875,0.0,1586.5048828125,1895.4371337890625,0.0,4163.1953125,0.9157509207725524,1.0,0.0,3.0,1.0,0.0
18017220,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.863624632358551,0.4088004529476166,0.3699795305728912,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9842285513877868,0.5968475341796875,0.565541684627533,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8960960507392883,0.4567827880382538,0.3208299577236175,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.887043297290802,0.4431865215301513,0.4217109978199005,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7180432081222534,0.2290843874216079,1.0456275939941406,284.947998046875,284.95001220703125,303.0736389160156,297.4721374511719,299.1219787597656,297.1851806640625,284.9479675292969,1.0,0.6123477816581726,0.434420645236969,0.434420645236969,1.0,1.0,-3.2706754207611084,1.070982575416565,2.199692964553833,0.3291603922843933,0.9071182608604432,0.9071182608604432,0.0,166.30615234375,141.0,74100.875,0.0,2921.109619140625,1.0,278.1499938964844,282.9486999511719,300.46905517578125,304.2752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36154.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983389973640442,1.0,0.0,0.0,3.690630674362183,3.690654993057251,9.088547017199744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.56640625,0.0,1580.0101318359375,1895.4371337890625,0.0,4158.1201171875,0.914479911327362,1.0,0.0,3.0,1.0,0.0
18017280,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.863624632358551,0.4088004529476166,0.3699795305728912,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9842285513877868,0.5968475341796875,0.565541684627533,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8960960507392883,0.4567827880382538,0.3208299577236175,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.887043297290802,0.4431865215301513,0.4217109978199005,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7180432081222534,0.2290843874216079,1.0456275939941406,284.947998046875,284.95001220703125,303.0736389160156,297.4721374511719,299.1219787597656,297.1851806640625,284.9479675292969,1.0,0.6123477816581726,0.434420645236969,0.434420645236969,1.0,1.0,-3.2706754207611084,1.070982575416565,2.199692964553833,0.3291603922843933,0.9071182608604432,0.9071182608604432,0.0,166.30615234375,141.0,74100.875,0.0,2921.109619140625,1.0,278.1499938964844,282.9486999511719,300.46905517578125,304.2752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36154.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983389973640442,1.0,0.0,0.0,3.690630674362183,3.690654993057251,9.088547017199744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.56640625,0.0,1580.0101318359375,1895.4371337890625,0.0,4158.1201171875,0.914479911327362,1.0,0.0,3.0,1.0,0.0
18017340,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8811087608337402,0.4085642695426941,0.3693505227565765,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.5982834696769714,0.5649653673171997,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.916317105293274,0.4577337205410003,0.3211619555950165,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.906004011631012,0.4437248110771179,0.4217775464057922,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7313074469566345,0.2289899289608001,1.0430893898010254,284.9471435546875,284.95001220703125,303.087890625,297.47900390625,299.1221923828125,297.1858215332031,284.947021484375,1.0,0.6054966449737549,0.4334340989589691,0.4334340989589691,1.0,1.0,-3.266693592071533,1.0669589042663574,2.199734687805176,0.326240062713623,0.9050705432891846,0.9050705432891846,0.0,154.99766540527344,129.0,73975.546875,0.0,2849.62109375,1.0,278.1499938964844,282.9489440917969,300.4763488769531,304.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828837513923644,1.0,0.0,0.0,3.684334516525269,3.684358835220337,9.057563943315472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.177734375,0.0,1573.06201171875,1895.4371337890625,0.0,4153.73974609375,0.9130743145942688,1.0,0.0,3.0,1.0,0.0
18017400,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8811087608337402,0.4085642695426941,0.3693505227565765,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.5982834696769714,0.5649653673171997,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.916317105293274,0.4577337205410003,0.3211619555950165,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.906004011631012,0.4437248110771179,0.4217775464057922,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7313074469566345,0.2289899289608001,1.0430893898010254,284.9471435546875,284.95001220703125,303.087890625,297.47900390625,299.1221923828125,297.1858215332031,284.947021484375,1.0,0.6054966449737549,0.4334340989589691,0.4334340989589691,1.0,1.0,-3.266693592071533,1.0669589042663574,2.199734687805176,0.326240062713623,0.9050705432891846,0.9050705432891846,0.0,154.99766540527344,129.0,73975.546875,0.0,2849.62109375,1.0,278.1499938964844,282.9489440917969,300.4763488769531,304.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828837513923644,1.0,0.0,0.0,3.684334516525269,3.684358835220337,9.057563943315472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.177734375,0.0,1573.06201171875,1895.4371337890625,0.0,4153.73974609375,0.9130743145942688,1.0,0.0,3.0,1.0,0.0
18017460,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8925568461418152,0.4082155525684356,0.3688380718231201,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.6016131043434143,0.5439857840538025,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9307373762130736,0.4584940373897552,0.3215290904045105,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.919481635093689,0.444100558757782,0.4219148457050323,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7398165464401245,0.2288295328617096,1.0412702560424805,284.9341735839844,284.95001220703125,303.1004333496094,297.4835510253906,299.1256103515625,297.1940612792969,284.9337158203125,1.0,0.5974639058113098,0.4325637817382812,0.4325637817382812,1.0,1.0,-3.2393712997436523,1.0545765161514282,2.1847946643829346,0.3204100430011749,0.8899559378623962,0.8899559378623962,0.0,147.41905212402344,129.0,73379.6015625,0.0,2750.864501953125,1.0,278.1499938964844,282.9446716308594,300.47918701171875,304.25103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36815.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821063280105592,1.0,0.0,0.0,3.657698154449463,3.6577224731445312,8.927071348807658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.7451171875,0.0,1547.8642578125,1895.4371337890625,0.0,4147.00537109375,0.9074530005455016,1.0,0.0,3.0,1.0,0.0
18017520,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8936476111412048,0.4081830680370331,0.3687885403633117,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.6020350456237793,0.5419813394546509,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9321068525314332,0.4585584700107574,0.3215576410293579,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.920801281929016,0.444131076335907,0.421921968460083,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7406316995620728,0.2288159132003784,1.0411001443862915,284.9335021972656,284.95001220703125,303.1015014648437,297.4838562011719,299.12628173828125,297.19537353515625,284.9330749511719,1.0,0.5967106819152832,0.4324880838394165,0.4324880838394165,1.0,1.0,-3.2367162704467773,1.0533989667892456,2.1833174228668213,0.3198402225971222,0.888635516166687,0.888635516166687,0.0,146.7251739501953,117.0,73315.9453125,0.0,2741.614013671875,1.0,278.1499938964844,282.9449157714844,300.4792175292969,304.2474060058594,293.1499938964844,293.1499938964844,278.45001220703125,36871.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820040464401244,1.0,0.0,0.0,3.654271364212036,3.654295682907105,8.910352562452317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.98828125,0.0,1544.4505615234375,1895.4371337890625,0.0,4146.119140625,0.9067320823669434,1.0,0.0,3.0,1.0,0.0
18017580,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9101763367652892,0.4083772301673889,0.3685485124588012,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6094916462898254,0.5139855742454529,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9517328143119812,0.4598970711231231,0.3221732974052429,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9402608275413512,0.4449673593044281,0.4222992062568664,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.752916693687439,0.2289479821920395,1.0398355722427368,284.99298095703125,284.95001220703125,303.1145324707031,297.4864807128906,299.14263916015625,297.2240600585937,284.9897766113281,1.0,0.5867213606834412,0.4315420687198639,0.4315420687198639,1.0,1.0,-3.202357530593872,1.0382566452026367,2.164100885391236,0.3124867677688598,0.9603649973869324,0.9603649973869324,0.0,137.3773193359375,135.0,72153.1015625,0.0,2620.973388671875,1.0,278.44305419921875,283.0323181152344,300.47039794921875,304.121826171875,293.1499938964844,293.1499938964844,278.1499938964844,33620.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769573211669922,1.0,0.0,0.0,3.760662794113159,3.760687351226807,9.436741379431623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.7978515625,0.0,1641.4630126953125,1895.4371337890625,0.0,4102.21923828125,0.9280768632888794,1.0,0.0,3.0,1.0,0.0
18017640,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9101763367652892,0.4083772301673889,0.3685485124588012,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.6094916462898254,0.5139855742454529,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9517328143119812,0.4598970711231231,0.3221732974052429,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9402608275413512,0.4449673593044281,0.4222992062568664,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.752916693687439,0.2289479821920395,1.0398355722427368,284.99298095703125,284.95001220703125,303.1145324707031,297.4864807128906,299.14263916015625,297.2240600585937,284.9897766113281,1.0,0.5867213606834412,0.4315420687198639,0.4315420687198639,1.0,1.0,-3.202357530593872,1.0382566452026367,2.164100885391236,0.3124867677688598,0.9603649973869324,0.9603649973869324,0.0,137.3773193359375,135.0,72153.1015625,0.0,2620.973388671875,1.0,278.44305419921875,283.0323181152344,300.47039794921875,304.121826171875,293.1499938964844,293.1499938964844,278.1499938964844,33620.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769573211669922,1.0,0.0,0.0,3.760662794113159,3.760687351226807,9.436741379431623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.7978515625,0.0,1641.4630126953125,1895.4371337890625,0.0,4102.21923828125,0.9280768632888794,1.0,0.0,3.0,1.0,0.0
