time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017700,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9132546782493592,0.4079526364803314,0.3683892488479614,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.6133338809013367,0.5091434121131897,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9553227424621582,0.4601259529590606,0.3224723041057586,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9438244104385376,0.4450258016586303,0.4225040078163147,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7552007436752319,0.2288812398910522,1.0397175550460815,284.859619140625,284.95001220703125,303.1208190917969,297.48687744140625,299.1505432128906,297.23681640625,284.8588256835937,1.0,0.5856946706771851,0.4310690760612488,0.4310690760612488,1.0,1.0,-3.196771144866944,1.0350139141082764,2.161757230758667,0.310097724199295,0.8628218770027161,0.8628218770027161,0.0,135.7969970703125,135.0,72777.1796875,0.0,2601.279296875,1.0,278.19549560546875,282.8894958496094,300.5008239746094,304.3158874511719,293.1499938964844,293.1499938964844,278.1499938964844,38412.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800434708595276,1.0,0.0,0.0,3.7069554328918457,3.7069804668426514,9.169127679342636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.9267578125,0.0,1615.7938232421875,1895.4371337890625,0.0,4129.1015625,0.9174615740776062,1.0,0.0,3.0,1.0,0.0
18017760,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.91155207157135,0.4074914157390594,0.3679402470588684,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6163184642791748,0.5110571384429932,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9541534781455994,0.4603206515312195,0.3225850164890289,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.942481279373169,0.4450348317623138,0.4225007593631744,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7541851997375488,0.2287804186344146,1.0393062829971311,284.90478515625,284.95001220703125,303.1269836425781,297.48663330078125,299.1568603515625,297.2445373535156,284.9065856933594,1.0,0.5864295363426208,0.4308885335922241,0.4308885335922241,1.0,1.0,-3.198155641555786,1.035027265548706,2.16312837600708,0.3096883296966553,0.8700219988822937,0.8700219988822937,0.0,136.37078857421875,153.0,72515.359375,0.0,2607.171142578125,1.0,278.1573181152344,282.931884765625,300.4914245605469,304.2279663085937,293.1499938964844,293.1499938964844,278.45001220703125,38689.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801811575889589,1.0,0.0,0.0,3.6289026737213135,3.6289267539978014,8.787066576587677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.0283203125,0.0,1529.83349609375,1895.4371337890625,0.0,4130.29833984375,0.9030745625495912,1.0,0.0,3.0,1.0,0.0
18017820,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.902744472026825,0.4078141748905182,0.3681047558784485,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6204768419265747,0.5252634286880493,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.945588231086731,0.4618035852909088,0.3235396146774292,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9332894682884216,0.445968747138977,0.4233136177062988,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7479040026664734,0.2290638238191604,1.0407432317733765,285.0150756835937,284.95001220703125,303.1387939453125,297.4841003417969,299.1675720214844,297.25469970703125,285.0141296386719,1.0,0.5923670530319214,0.4305274486541748,0.4305274486541748,1.0,1.0,-3.2192625999450684,1.0419217348098757,2.1773409843444824,0.3116656839847564,0.9729324579238892,0.9729324579238892,0.0,141.1828155517578,171.0,72339.8671875,0.0,2675.78759765625,1.0,278.4430847167969,283.049560546875,300.4732971191406,304.1179504394531,293.1499938964844,293.1499938964844,278.1499938964844,33161.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757689237594604,1.0,0.0,0.0,3.754577159881592,3.75460147857666,9.40622442158201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.123046875,0.0,1630.8115234375,1895.4371337890625,0.0,4091.83740234375,0.9266234636306764,1.0,0.0,3.0,1.0,0.0
18017880,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.902744472026825,0.4078141748905182,0.3681047558784485,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6204768419265747,0.5252634286880493,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.945588231086731,0.4618035852909088,0.3235396146774292,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9332894682884216,0.445968747138977,0.4233136177062988,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7479040026664734,0.2290638238191604,1.0407432317733765,285.0150756835937,284.95001220703125,303.1387939453125,297.4841003417969,299.1675720214844,297.25469970703125,285.0141296386719,1.0,0.5923670530319214,0.4305274486541748,0.4305274486541748,1.0,1.0,-3.2192625999450684,1.0419217348098757,2.1773409843444824,0.3116656839847564,0.9729324579238892,0.9729324579238892,0.0,141.1828155517578,171.0,72339.8671875,0.0,2675.78759765625,1.0,278.4430847167969,283.049560546875,300.4732971191406,304.1179504394531,293.1499938964844,293.1499938964844,278.1499938964844,33161.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757689237594604,1.0,0.0,0.0,3.754577159881592,3.75460147857666,9.40622442158201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.123046875,0.0,1630.8115234375,1895.4371337890625,0.0,4091.83740234375,0.9266234636306764,1.0,0.0,3.0,1.0,0.0
18017940,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8872508406639099,0.4070234894752502,0.3679659068584442,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6199207901954651,0.5522189140319824,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9284242987632751,0.4623281955718994,0.3243168890476227,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9159008264541626,0.4461093246936798,0.4239717423915863,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7365323901176453,0.2288628220558166,1.0420070886611938,284.9232482910156,284.95001220703125,303.1499938964844,297.4786682128906,299.1599426269531,297.236328125,284.9252319335937,1.0,0.6025643944740295,0.4301663637161255,0.4301663637161255,1.0,1.0,-3.2547433376312256,1.0540810823440552,2.20066237449646,0.3158802092075348,0.8976536393165588,0.8976536393165588,0.0,150.45166015625,174.0,73696.828125,0.0,2799.559326171875,1.0,278.1568603515625,282.9293212890625,300.4955444335937,304.29705810546875,293.1499938964844,293.1499938964844,278.45001220703125,37295.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814671874046326,1.0,0.0,0.0,3.6898365020751953,3.689861297607422,9.08463618998212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.349609375,0.0,1587.7376708984375,1895.4371337890625,0.0,4141.4638671875,0.9155505895614624,1.0,0.0,3.0,1.0,0.0
18018000,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8872508406639099,0.4070234894752502,0.3679659068584442,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6199207901954651,0.5522189140319824,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9284242987632751,0.4623281955718994,0.3243168890476227,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9159008264541626,0.4461093246936798,0.4239717423915863,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7365323901176453,0.2288628220558166,1.0420070886611938,284.9232482910156,284.95001220703125,303.1499938964844,297.4786682128906,299.1599426269531,297.236328125,284.9252319335937,1.0,0.6025643944740295,0.4301663637161255,0.4301663637161255,1.0,1.0,-3.2547433376312256,1.0540810823440552,2.20066237449646,0.3158802092075348,0.8976536393165588,0.8976536393165588,0.0,150.45166015625,174.0,73696.828125,0.0,2799.559326171875,1.0,278.1568603515625,282.9293212890625,300.4955444335937,304.29705810546875,293.1499938964844,293.1499938964844,278.45001220703125,37295.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814671874046326,1.0,0.0,0.0,3.6898365020751953,3.689861297607422,9.08463618998212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.349609375,0.0,1587.7376708984375,1895.4371337890625,0.0,4141.4638671875,0.9155505895614624,1.0,0.0,3.0,1.0,0.0
18018060,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8835095167160034,0.4111991226673126,0.3708470463752746,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.6228737235069275,0.5634633898735046,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9246190786361694,0.4678182601928711,0.3274511694908142,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9120425581932068,0.4511681199073791,0.427805483341217,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7354700565338135,0.2334812581539154,1.0582793951034546,285.0546264648437,284.95001220703125,303.1603088378906,297.4705505371094,299.17584228515625,297.25927734375,285.0550231933594,1.0,0.611294150352478,0.4287043511867523,0.4287043511867523,1.0,1.0,-3.299667358398437,1.0668751001358032,2.2327921390533447,0.3186393678188324,1.0,1.0,0.0,155.73255920410156,177.0,73918.546875,0.0,2923.586181640625,1.0,278.4432067871094,283.0608825683594,300.4710388183594,304.2131652832031,293.1499938964844,293.1499938964844,278.1499938964844,32985.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979401171207428,1.0,0.0,0.0,3.825782060623169,3.825807094573975,9.766382618181524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.8984375,0.0,1714.0318603515625,1895.4371337890625,0.0,4123.515625,0.9425086379051208,1.0,0.0,3.0,1.0,0.0
18018120,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8835095167160034,0.4111991226673126,0.3708470463752746,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.6228737235069275,0.5634633898735046,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9246190786361694,0.4678182601928711,0.3274511694908142,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9120425581932068,0.4511681199073791,0.427805483341217,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7354700565338135,0.2334812581539154,1.0582793951034546,285.0546264648437,284.95001220703125,303.1603088378906,297.4705505371094,299.17584228515625,297.25927734375,285.0550231933594,1.0,0.611294150352478,0.4287043511867523,0.4287043511867523,1.0,1.0,-3.299667358398437,1.0668751001358032,2.2327921390533447,0.3186393678188324,1.0,1.0,0.0,155.73255920410156,177.0,73918.546875,0.0,2923.586181640625,1.0,278.4432067871094,283.0608825683594,300.4710388183594,304.2131652832031,293.1499938964844,293.1499938964844,278.1499938964844,32985.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979401171207428,1.0,0.0,0.0,3.825782060623169,3.825807094573975,9.766382618181524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.8984375,0.0,1714.0318603515625,1895.4371337890625,0.0,4123.515625,0.9425086379051208,1.0,0.0,3.0,1.0,0.0
18018180,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.87882399559021,0.4121156930923462,0.3724759817123413,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.6238232254981995,0.5748417377471924,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9199690222740172,0.4702492356300354,0.3297528624534607,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9076191782951356,0.4534635841846466,0.4307312369346618,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7339105606079102,0.2359143048524856,1.0722583532333374,284.9241638183594,284.95001220703125,303.1694641113281,297.4602966308594,299.173583984375,297.257568359375,284.9258728027344,1.0,0.619199812412262,0.4272423684597015,0.4272423684597015,1.0,1.0,-3.3384218215942383,1.0771690607070925,2.2612526416778564,0.3205826580524444,0.9373985528945924,0.9373985528945924,0.0,160.8964385986328,180.0,75747.2734375,0.0,3036.533447265625,1.0,278.1559143066406,282.8974609375,300.4863586425781,304.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868149757385254,1.0,0.0,0.0,3.817320108413696,3.8173458576202393,9.723227094582398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.5546875,0.0,1730.3895263671875,1895.4371337890625,0.0,4187.6748046875,0.9431076645851136,1.0,0.0,3.0,1.0,0.0
18018240,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.87882399559021,0.4121156930923462,0.3724759817123413,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.6238232254981995,0.5748417377471924,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9199690222740172,0.4702492356300354,0.3297528624534607,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9076191782951356,0.4534635841846466,0.4307312369346618,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7339105606079102,0.2359143048524856,1.0722583532333374,284.9241638183594,284.95001220703125,303.1694641113281,297.4602966308594,299.173583984375,297.257568359375,284.9258728027344,1.0,0.619199812412262,0.4272423684597015,0.4272423684597015,1.0,1.0,-3.3384218215942383,1.0771690607070925,2.2612526416778564,0.3205826580524444,0.9373985528945924,0.9373985528945924,0.0,160.8964385986328,180.0,75747.2734375,0.0,3036.533447265625,1.0,278.1559143066406,282.8974609375,300.4863586425781,304.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868149757385254,1.0,0.0,0.0,3.817320108413696,3.8173458576202393,9.723227094582398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.5546875,0.0,1730.3895263671875,1895.4371337890625,0.0,4187.6748046875,0.9431076645851136,1.0,0.0,3.0,1.0,0.0
18018300,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8756426572799683,0.4123444557189941,0.3727305829524994,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.6237074732780457,0.5814182162284851,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9166730642318726,0.4711266458034515,0.3304295837879181,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9045795798301696,0.4542631506919861,0.4315874874591827,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7322354912757874,0.2366981953382492,1.0765217542648315,284.9397277832031,284.95001220703125,303.1736145019531,297.45440673828125,299.1693420410156,297.2528076171875,284.9408264160156,1.0,0.6226564645767212,0.4265113472938537,0.4265113472938537,1.0,1.0,-3.353612899780273,1.0807524919509888,2.272860288619995,0.3208671808242798,0.9423808455467224,0.9423808455467224,0.0,163.60052490234375,180.0,75985.609375,0.0,3085.362060546875,1.0,278.151123046875,282.9063720703125,300.4715576171875,304.4057922363281,293.1499938964844,293.1499938964844,278.1499938964844,36072.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879605174064636,1.0,0.0,0.0,3.818302631378174,3.818328380584717,9.728233862915658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.607421875,0.0,1729.16650390625,1895.4371337890625,0.0,4197.5263671875,0.943166434764862,1.0,0.0,3.0,1.0,0.0
18018360,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8726776838302612,0.4125899374485016,0.3730146288871765,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.6233907341957092,0.5875735282897949,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.913601279258728,0.4719783663749695,0.3310844898223877,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.901784896850586,0.4550183713436126,0.4323923885822296,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7305488586425781,0.2373554408550262,1.0801000595092771,284.9501953125,284.95001220703125,303.177490234375,297.447998046875,299.16387939453125,297.24761962890625,284.9508972167969,1.0,0.6258506774902344,0.4256043136119842,0.4256043136119842,1.0,1.0,-3.3673574924468994,1.0833454132080078,2.284012079238892,0.3204861581325531,0.9483548402786256,0.9483548402786256,0.0,166.1847686767578,183.0,76199.59375,0.0,3130.748046875,1.0,278.1502685546875,282.91168212890625,300.4610290527344,304.40380859375,293.1499938964844,293.1499938964844,278.1499938964844,35802.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889681935310364,1.0,0.0,0.0,3.824479103088379,3.824504852294922,9.759730801306432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.3935546875,0.0,1734.538818359375,1895.4371337890625,0.0,4206.17822265625,0.9443739652633668,1.0,0.0,3.0,1.0,0.0
18018420,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8648028373718262,0.4129483997821808,0.3735755980014801,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9941762685775756,0.6229833960533142,0.5903819799423218,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9053261876106262,0.4735150039196014,0.3323444724082947,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8940480351448059,0.4563408493995666,0.4339041113853454,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7253668308258057,0.2383587956428527,1.086052656173706,284.953369140625,284.95001220703125,303.1844482421875,297.4338073730469,299.152587890625,297.2388916015625,284.9532470703125,1.0,0.6309626698493958,0.4237901866436004,0.4237901866436004,1.0,1.0,-3.381985902786255,1.0837315320968628,2.2982542514801025,0.3179755508899688,0.952974259853363,0.952974259853363,0.0,172.28353881835938,186.0,76429.0546875,0.0,3198.641845703125,1.0,278.1500244140625,282.9091491699219,300.44342041015625,304.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,35679.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907827973365784,1.0,0.0,0.0,3.838624000549317,3.83864998817444,9.832058367464924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.20703125,0.0,1750.8037109375,1895.4371337890625,0.0,4221.72412109375,0.9473928213119508,1.0,0.0,3.0,1.0,0.0
18018480,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8648028373718262,0.4129483997821808,0.3735755980014801,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9941762685775756,0.6229833960533142,0.5903819799423218,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9053261876106262,0.4735150039196014,0.3323444724082947,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8940480351448059,0.4563408493995666,0.4339041113853454,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7253668308258057,0.2383587956428527,1.086052656173706,284.953369140625,284.95001220703125,303.1844482421875,297.4338073730469,299.152587890625,297.2388916015625,284.9532470703125,1.0,0.6309626698493958,0.4237901866436004,0.4237901866436004,1.0,1.0,-3.381985902786255,1.0837315320968628,2.2982542514801025,0.3179755508899688,0.952974259853363,0.952974259853363,0.0,172.28353881835938,186.0,76429.0546875,0.0,3198.641845703125,1.0,278.1500244140625,282.9091491699219,300.44342041015625,304.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,35679.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907827973365784,1.0,0.0,0.0,3.838624000549317,3.83864998817444,9.832058367464924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.20703125,0.0,1750.8037109375,1895.4371337890625,0.0,4221.72412109375,0.9473928213119508,1.0,0.0,3.0,1.0,0.0
18018540,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8583294749259949,0.4131536185741424,0.3739620149135589,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.988195538520813,0.6234602332115173,0.5908478498458862,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8989499807357788,0.474883109331131,0.3334530293941498,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8876935243606567,0.4574836492538452,0.4351966977119446,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7209357619285583,0.2391069382429123,1.0905206203460691,284.9515991210937,284.95001220703125,303.1903991699219,297.41778564453125,299.14288330078125,297.2336120605469,284.9515686035156,1.0,0.6349202990531921,0.421976089477539,0.421976089477539,1.0,1.0,-3.391270875930786,1.0821499824523926,2.3091208934783936,0.3144121468067169,0.953149437904358,0.953149437904358,0.0,177.4622344970703,189.0,76506.234375,0.0,3249.65869140625,1.0,278.1499938964844,282.90496826171875,300.4250793457031,304.3917236328125,293.1499938964844,293.1499938964844,278.1499938964844,35797.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992154598236084,1.0,0.0,0.0,3.845690727233887,3.845716714859009,9.868292636383558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.3232421875,0.0,1760.3773193359375,1895.4371337890625,0.0,4233.447265625,0.949052393436432,1.0,0.0,3.0,1.0,0.0
18018600,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8583294749259949,0.4131536185741424,0.3739620149135589,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.988195538520813,0.6234602332115173,0.5908478498458862,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8989499807357788,0.474883109331131,0.3334530293941498,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8876935243606567,0.4574836492538452,0.4351966977119446,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7209357619285583,0.2391069382429123,1.0905206203460691,284.9515991210937,284.95001220703125,303.1903991699219,297.41778564453125,299.14288330078125,297.2336120605469,284.9515686035156,1.0,0.6349202990531921,0.421976089477539,0.421976089477539,1.0,1.0,-3.391270875930786,1.0821499824523926,2.3091208934783936,0.3144121468067169,0.953149437904358,0.953149437904358,0.0,177.4622344970703,189.0,76506.234375,0.0,3249.65869140625,1.0,278.1499938964844,282.90496826171875,300.4250793457031,304.3917236328125,293.1499938964844,293.1499938964844,278.1499938964844,35797.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992154598236084,1.0,0.0,0.0,3.845690727233887,3.845716714859009,9.868292636383558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.3232421875,0.0,1760.3773193359375,1895.4371337890625,0.0,4233.447265625,0.949052393436432,1.0,0.0,3.0,1.0,0.0
18018660,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8533048629760742,0.4133003652095794,0.3742498755455017,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9833893179893494,0.6241941452026367,0.5916382074356079,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8941149711608887,0.4761781990528106,0.3344746530056,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8828267455101013,0.4585441648960113,0.4363621473312378,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7174182534217834,0.2397302836179733,1.0941609144210815,284.9513244628906,284.95001220703125,303.19537353515625,297.4001159667969,299.13580322265625,297.2294311523437,284.95135498046875,1.0,0.6382755041122437,0.4206710755825043,0.4206710755825043,1.0,1.0,-3.3995769023895264,1.0815211534500122,2.318055868148804,0.3120503723621368,0.953892171382904,0.953892171382904,0.0,181.759033203125,192.0,76566.2734375,0.0,3293.565673828125,1.0,278.1499938964844,282.9023132324219,300.4060974121094,304.3766784667969,293.1499938964844,293.1499938964844,278.1499938964844,35849.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932884573936462,1.0,0.0,0.0,3.850817203521729,3.8508431911468506,9.894619097394752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.8837890625,0.0,1767.0902099609375,1895.4371337890625,0.0,4243.11865234375,0.9502477049827576,1.0,0.0,3.0,1.0,0.0
18018720,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8533048629760742,0.4133003652095794,0.3742498755455017,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9833893179893494,0.6241941452026367,0.5916382074356079,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8941149711608887,0.4761781990528106,0.3344746530056,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8828267455101013,0.4585441648960113,0.4363621473312378,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7174182534217834,0.2397302836179733,1.0941609144210815,284.9513244628906,284.95001220703125,303.19537353515625,297.4001159667969,299.13580322265625,297.2294311523437,284.95135498046875,1.0,0.6382755041122437,0.4206710755825043,0.4206710755825043,1.0,1.0,-3.3995769023895264,1.0815211534500122,2.318055868148804,0.3120503723621368,0.953892171382904,0.953892171382904,0.0,181.759033203125,192.0,76566.2734375,0.0,3293.565673828125,1.0,278.1499938964844,282.9023132324219,300.4060974121094,304.3766784667969,293.1499938964844,293.1499938964844,278.1499938964844,35849.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932884573936462,1.0,0.0,0.0,3.850817203521729,3.8508431911468506,9.894619097394752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.8837890625,0.0,1767.0902099609375,1895.4371337890625,0.0,4243.11865234375,0.9502477049827576,1.0,0.0,3.0,1.0,0.0
18018780,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8490909934043884,0.4134092032909393,0.3744830191135406,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9792043566703796,0.6249611973762512,0.5924824476242065,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8901175856590271,0.4774216413497925,0.3354440927505493,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8787916898727417,0.4595501720905304,0.4374529421329498,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.714390754699707,0.2402814179658889,1.097342848777771,284.9510803222656,284.95001220703125,303.1994323730469,297.380859375,299.1286926269531,297.2256164550781,284.9510803222656,1.0,0.6412720084190369,0.4193660616874695,0.4193660616874695,1.0,1.0,-3.40717887878418,1.080657958984375,2.3265209197998047,0.3096134662628174,0.9544628858566284,0.9544628858566284,0.0,185.55665588378903,195.0,76603.3984375,0.0,3333.146240234375,1.0,278.1499938964844,282.8998107910156,300.3862609863281,304.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,35885.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943349361419678,1.0,0.0,0.0,3.854702472686768,3.8547286987304688,9.914596148519197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.5830078125,0.0,1772.150146484375,1895.4371337890625,0.0,4252.0283203125,0.9511461853981018,1.0,0.0,3.0,1.0,0.0
18018840,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8490909934043884,0.4134092032909393,0.3744830191135406,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9792043566703796,0.6249611973762512,0.5924824476242065,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8901175856590271,0.4774216413497925,0.3354440927505493,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8787916898727417,0.4595501720905304,0.4374529421329498,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.714390754699707,0.2402814179658889,1.097342848777771,284.9510803222656,284.95001220703125,303.1994323730469,297.380859375,299.1286926269531,297.2256164550781,284.9510803222656,1.0,0.6412720084190369,0.4193660616874695,0.4193660616874695,1.0,1.0,-3.40717887878418,1.080657958984375,2.3265209197998047,0.3096134662628174,0.9544628858566284,0.9544628858566284,0.0,185.55665588378903,195.0,76603.3984375,0.0,3333.146240234375,1.0,278.1499938964844,282.8998107910156,300.3862609863281,304.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,35885.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943349361419678,1.0,0.0,0.0,3.854702472686768,3.8547286987304688,9.914596148519197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.5830078125,0.0,1772.150146484375,1895.4371337890625,0.0,4252.0283203125,0.9511461853981018,1.0,0.0,3.0,1.0,0.0
18018900,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8471649289131165,0.4134524762630462,0.3745856583118438,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9772315621376038,0.6253284215927124,0.592893123626709,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8883030414581299,0.4780275523662567,0.3359147906303406,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8769581317901611,0.4600375890731811,0.4379792213439941,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7129768133163452,0.240540936589241,1.0988337993621826,284.950927734375,284.95001220703125,303.2011413574219,297.3706970214844,299.1250305175781,297.2237548828125,284.950927734375,1.0,0.6426881551742554,0.4187135696411133,0.4187135696411133,1.0,1.0,-3.4107885360717773,1.0801485776901243,2.330639839172364,0.3083610832691192,0.9546564817428588,0.9546564817428588,0.0,187.3507232666016,195.0,76614.8359375,0.0,3351.947021484375,1.0,278.1499938964844,282.89862060546875,300.3759460449219,304.3499755859375,293.1499938964844,293.1499938964844,278.1499938964844,35900.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948469400405884,1.0,0.0,0.0,3.856246471405029,3.856272459030152,9.922539447870804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.13671875,0.0,1774.177001953125,1895.4371337890625,0.0,4256.3828125,0.9515039920806884,1.0,0.0,3.0,1.0,0.0
18018960,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.845334529876709,0.4134885668754577,0.374679684638977,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9753181338310242,0.6256778836250305,0.5932881236076355,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8865857720375061,0.4786229729652405,0.3363764584064483,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8752220273017883,0.4605147838592529,0.4384934902191162,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7116128206253052,0.2407913506031036,1.100269436836243,284.9508361816406,284.95001220703125,303.20263671875,297.36016845703125,299.12158203125,297.2219543457031,284.9508361816406,1.0,0.6440579891204834,0.4181137084960937,0.4181137084960937,1.0,1.0,-3.4142777919769287,1.0797269344329834,2.3345508575439453,0.3072236478328705,0.9548547267913818,0.9548547267913818,0.0,189.0888671875,198.0,76624.0390625,0.0,3370.17822265625,1.0,278.1499938964844,282.89752197265625,300.36529541015625,304.3399963378906,293.1499938964844,293.1499938964844,278.1499938964844,35913.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953535795211792,1.0,0.0,0.0,3.8575963973999023,3.857622385025024,9.92948798739235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.2138671875,0.0,1775.9420166015625,1895.4371337890625,0.0,4260.6875,0.9518166184425354,1.0,0.0,3.0,1.0,0.0
18019020,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8418912887573242,0.4135433435440063,0.3748471438884735,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9716057181358336,0.6263176202774048,0.5940217971801758,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8833646774291992,0.4797760248184204,0.3372713029384613,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8719696402549744,0.4614436030387878,0.4394923746585846,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.708980917930603,0.2412667274475097,1.1030009984970093,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.1145324707031,297.21844482421875,284.9505920410156,1.0,0.6466876268386841,0.4169139862060547,0.4169139862060547,1.0,1.0,-3.4209256172180176,1.0787670612335205,2.342158555984497,0.3049077987670898,0.9550991654396056,0.9550991654396056,0.0,192.44528198242188,201.0,76631.0390625,0.0,3405.273681640625,1.0,278.1499938964844,282.8953857421875,300.3431701660156,304.31842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35935.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963592886924744,1.0,0.0,0.0,3.859680652618408,3.8597066402435294,9.94022002487327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.28515625,0.0,1778.6910400390625,1895.4371337890625,0.0,4269.22216796875,0.9523004293441772,1.0,0.0,3.0,1.0,0.0
18019080,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8418912887573242,0.4135433435440063,0.3748471438884735,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9716057181358336,0.6263176202774048,0.5940217971801758,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8833646774291992,0.4797760248184204,0.3372713029384613,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8719696402549744,0.4614436030387878,0.4394923746585846,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.708980917930603,0.2412667274475097,1.1030009984970093,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.1145324707031,297.21844482421875,284.9505920410156,1.0,0.6466876268386841,0.4169139862060547,0.4169139862060547,1.0,1.0,-3.4209256172180176,1.0787670612335205,2.342158555984497,0.3049077987670898,0.9550991654396056,0.9550991654396056,0.0,192.44528198242188,201.0,76631.0390625,0.0,3405.273681640625,1.0,278.1499938964844,282.8953857421875,300.3431701660156,304.31842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35935.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963592886924744,1.0,0.0,0.0,3.859680652618408,3.8597066402435294,9.94022002487327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.28515625,0.0,1778.6910400390625,1895.4371337890625,0.0,4269.22216796875,0.9523004293441772,1.0,0.0,3.0,1.0,0.0
18019140,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8386566638946533,0.4135956764221191,0.3750053644180298,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9679571986198424,0.6268576979637146,0.5946664214134216,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8803195953369141,0.4808544516563415,0.3381172716617584,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8689269423484802,0.4623615741729736,0.4404732882976532,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7064275741577148,0.2417137920856475,1.1055879592895508,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.2149963378906,284.9503173828125,1.0,0.6492136120796204,0.4157142639160156,0.4157142639160156,1.0,1.0,-3.4271998405456543,1.077654480934143,2.3495452404022217,0.3025248646736145,0.9551104307174684,0.9551104307174684,0.0,195.7080993652344,204.0,76624.0546875,0.0,3439.07421875,1.0,278.1499938964844,282.893310546875,300.3199462890625,304.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,35957.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997369349002838,1.0,0.0,0.0,3.860989809036255,3.861015796661377,9.946965064955291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.748046875,0.0,1780.481201171875,1895.4371337890625,0.0,4277.77978515625,0.95260888338089,1.0,0.0,3.0,1.0,0.0
18019200,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8386566638946533,0.4135956764221191,0.3750053644180298,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9679571986198424,0.6268576979637146,0.5946664214134216,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8803195953369141,0.4808544516563415,0.3381172716617584,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8689269423484802,0.4623615741729736,0.4404732882976532,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7064275741577148,0.2417137920856475,1.1055879592895508,284.9502868652344,284.95001220703125,303.2065734863281,297.3149719238281,299.10723876953125,297.2149963378906,284.9503173828125,1.0,0.6492136120796204,0.4157142639160156,0.4157142639160156,1.0,1.0,-3.4271998405456543,1.077654480934143,2.3495452404022217,0.3025248646736145,0.9551104307174684,0.9551104307174684,0.0,195.7080993652344,204.0,76624.0546875,0.0,3439.07421875,1.0,278.1499938964844,282.893310546875,300.3199462890625,304.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,35957.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997369349002838,1.0,0.0,0.0,3.860989809036255,3.861015796661377,9.946965064955291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.748046875,0.0,1780.481201171875,1895.4371337890625,0.0,4277.77978515625,0.95260888338089,1.0,0.0,3.0,1.0,0.0
18019260,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8355817794799805,0.4136404395103454,0.3751556575298309,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.964336395263672,0.6273050904273987,0.5952202081680298,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.877400279045105,0.4818625748157501,0.3389121294021606,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8660469651222229,0.4632655680179596,0.4414392113685608,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7039662599563599,0.2421324104070663,1.1080363988876345,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997009277344,297.2117004394531,284.9499816894531,1.0,0.6516528725624084,0.414512425661087,0.414512425661087,1.0,1.0,-3.433110237121582,1.0763875246047974,2.356722831726074,0.3000702559947967,0.9548711180686952,0.9548711180686952,0.0,198.9061737060547,207.0,76602.328125,0.0,3471.752197265625,1.0,278.1499938964844,282.8913879394531,300.2956237792969,304.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,35979.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983736276626588,1.0,0.0,0.0,3.861461877822876,3.861488103866577,9.949397963282536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.474609375,0.0,1781.2374267578125,1895.4371337890625,0.0,4286.27392578125,0.9527286887168884,1.0,0.0,3.0,1.0,0.0
18019320,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8355817794799805,0.4136404395103454,0.3751556575298309,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.964336395263672,0.6273050904273987,0.5952202081680298,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.877400279045105,0.4818625748157501,0.3389121294021606,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8660469651222229,0.4632655680179596,0.4414392113685608,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7039662599563599,0.2421324104070663,1.1080363988876345,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997009277344,297.2117004394531,284.9499816894531,1.0,0.6516528725624084,0.414512425661087,0.414512425661087,1.0,1.0,-3.433110237121582,1.0763875246047974,2.356722831726074,0.3000702559947967,0.9548711180686952,0.9548711180686952,0.0,198.9061737060547,207.0,76602.328125,0.0,3471.752197265625,1.0,278.1499938964844,282.8913879394531,300.2956237792969,304.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,35979.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983736276626588,1.0,0.0,0.0,3.861461877822876,3.861488103866577,9.949397963282536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.474609375,0.0,1781.2374267578125,1895.4371337890625,0.0,4286.27392578125,0.9527286887168884,1.0,0.0,3.0,1.0,0.0
18019380,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8326247930526733,0.4136677086353302,0.3752912580966949,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9607306718826294,0.6276878118515015,0.5957071185112,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8745847940444946,0.4828242063522339,0.3396705985069275,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8632898330688477,0.4641458988189697,0.4423837959766388,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7015746831893921,0.2425242364406585,1.1103585958480835,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.092041015625,297.2085266113281,284.9496459960937,1.0,0.6540232300758362,0.4133105874061584,0.4133105874061584,1.0,1.0,-3.4387009143829346,1.0749883651733398,2.3637125492095947,0.2975553274154663,0.9544069170951844,0.9544069170951844,0.0,202.0629730224609,210.0,76566.796875,0.0,3503.535400390625,1.0,278.1499938964844,282.8895874023437,300.27032470703125,304.2416381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993743896484376,1.0,0.0,0.0,3.861138105392456,3.861164331436157,9.947729040504782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.685546875,0.0,1781.0047607421875,1895.4371337890625,0.0,4294.724609375,0.9526689648628236,1.0,0.0,3.0,1.0,0.0
18019440,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8326247930526733,0.4136677086353302,0.3752912580966949,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9607306718826294,0.6276878118515015,0.5957071185112,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8745847940444946,0.4828242063522339,0.3396705985069275,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8632898330688477,0.4641458988189697,0.4423837959766388,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7015746831893921,0.2425242364406585,1.1103585958480835,284.9496154785156,284.95001220703125,303.2076110839844,297.2654113769531,299.092041015625,297.2085266113281,284.9496459960937,1.0,0.6540232300758362,0.4133105874061584,0.4133105874061584,1.0,1.0,-3.4387009143829346,1.0749883651733398,2.3637125492095947,0.2975553274154663,0.9544069170951844,0.9544069170951844,0.0,202.0629730224609,210.0,76566.796875,0.0,3503.535400390625,1.0,278.1499938964844,282.8895874023437,300.27032470703125,304.2416381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993743896484376,1.0,0.0,0.0,3.861138105392456,3.861164331436157,9.947729040504782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.685546875,0.0,1781.0047607421875,1895.4371337890625,0.0,4294.724609375,0.9526689648628236,1.0,0.0,3.0,1.0,0.0
18019500,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8311817646026611,0.4136743247509002,0.3753529191017151,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9589322805404664,0.6278612017631531,0.595932126045227,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8732122778892517,0.4832928478717804,0.3400403559207916,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8619493842124939,0.4645765721797943,0.4428473711013794,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7004004716873169,0.2427110373973846,1.1114774942398071,284.949462890625,284.95001220703125,303.2074584960937,297.2524719238281,299.0881652832031,297.2070007324219,284.949462890625,1.0,0.6551876068115234,0.4127096533775329,0.4127096533775329,1.0,1.0,-3.441393613815308,1.074245810508728,2.367147922515869,0.2962777316570282,0.9541014432907104,0.9541014432907104,0.0,203.63121032714844,210.0,76544.40625,0.0,3519.160400390625,1.0,278.1499938964844,282.8887023925781,300.2580261230469,304.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,36010.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998263716697692,1.0,0.0,0.0,3.8607077598571777,3.860733985900879,9.94551214716921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.1572265625,0.0,1780.5540771484375,1895.4371337890625,0.0,4298.53662109375,0.9525784850120544,1.0,0.0,3.0,1.0,0.0
