time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019560,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8297598958015442,0.4136773347854614,0.3754113316535949,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9571378231048584,0.6280259490013123,0.5961481332778931,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8718623518943787,0.4837558567523956,0.3404055833816528,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.860632598400116,0.4650022685527801,0.4433062374591827,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6992403268814087,0.2428931295871734,1.1125744581222534,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0844421386719,297.2055358886719,284.9493713378906,1.0,0.6563412547111511,0.4121481776237488,0.4121481776237488,1.0,1.0,-3.4440340995788574,1.0735849142074585,2.3704493045806885,0.2950932681560516,0.9538047909736632,0.9538047909736632,0.0,205.1946563720703,213.0,76521.2578125,0.0,3534.6552734375,1.0,278.1499938964844,282.8879089355469,300.2458801269531,304.2138671875,293.1499938964844,293.1499938964844,278.1499938964844,36019.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860187530517578,3.8602135181427,9.942831411535735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.5517578125,0.0,1779.97998046875,1895.4371337890625,0.0,4300.0,0.952467143535614,1.0,0.0,3.0,1.0,0.0
18019620,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8269729614257812,0.4136689603328705,0.3755150437355041,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9535624384880066,0.6283270120620728,0.5965512990951538,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8692286610603333,0.484664648771286,0.3411225378513336,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8580647110939026,0.465833455324173,0.4442049860954284,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6969573497772217,0.2432392090559005,1.1146851778030396,284.9491271972656,284.95001220703125,303.20611572265625,297.2124938964844,299.07696533203125,297.2027282714844,284.9491271972656,1.0,0.6586115956306458,0.4110252261161804,0.4110252261161804,1.0,1.0,-3.449126482009888,1.0721977949142456,2.3769285678863525,0.2927006483078003,0.953095316886902,0.953095316886902,0.0,208.30532836914065,216.0,76467.0859375,0.0,3565.16357421875,1.0,278.1499938964844,282.8863525390625,300.22344970703125,304.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36035.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858719825744629,3.858745813369751,9.935271236827248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.71484375,0.0,1778.29443359375,1895.4371337890625,0.0,4300.0,0.9521468877792358,1.0,0.0,3.0,1.0,0.0
18019680,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8269729614257812,0.4136689603328705,0.3755150437355041,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9535624384880066,0.6283270120620728,0.5965512990951538,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8692286610603333,0.484664648771286,0.3411225378513336,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8580647110939026,0.465833455324173,0.4442049860954284,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6969573497772217,0.2432392090559005,1.1146851778030396,284.9491271972656,284.95001220703125,303.20611572265625,297.2124938964844,299.07696533203125,297.2027282714844,284.9491271972656,1.0,0.6586115956306458,0.4110252261161804,0.4110252261161804,1.0,1.0,-3.449126482009888,1.0721977949142456,2.3769285678863525,0.2927006483078003,0.953095316886902,0.953095316886902,0.0,208.30532836914065,216.0,76467.0859375,0.0,3565.16357421875,1.0,278.1499938964844,282.8863525390625,300.22344970703125,304.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36035.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858719825744629,3.858745813369751,9.935271236827248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.71484375,0.0,1778.29443359375,1895.4371337890625,0.0,4300.0,0.9521468877792358,1.0,0.0,3.0,1.0,0.0
18019740,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8242496848106384,0.4136392772197723,0.3755992949008941,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9500075578689576,0.6285931468009949,0.5969192385673523,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8666803240776062,0.4855572581291199,0.3418262898921966,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8555746078491211,0.4666334688663482,0.4450740814208984,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6947168111801147,0.2435582727193832,1.116672158241272,284.9488830566406,284.95001220703125,303.2045593261719,297.1850891113281,299.06939697265625,297.2001037597656,284.94891357421875,1.0,0.6608324646949768,0.409902274608612,0.409902274608612,1.0,1.0,-3.453953266143799,1.070702314376831,2.383250951766968,0.2902573943138122,0.9521928429603576,0.9521928429603576,0.0,211.39630126953125,219.0,76400.75,0.0,3595.000732421875,1.0,278.1499938964844,282.8848876953125,300.20123291015625,304.1602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36051.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.856567144393921,3.856593370437622,9.924190180754522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.01171875,0.0,1775.76123046875,1895.4371337890625,0.0,4300.0,0.9516720771789552,1.0,0.0,3.0,1.0,0.0
18019800,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8242496848106384,0.4136392772197723,0.3755992949008941,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9500075578689576,0.6285931468009949,0.5969192385673523,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8666803240776062,0.4855572581291199,0.3418262898921966,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8555746078491211,0.4666334688663482,0.4450740814208984,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6947168111801147,0.2435582727193832,1.116672158241272,284.9488830566406,284.95001220703125,303.2045593261719,297.1850891113281,299.06939697265625,297.2001037597656,284.94891357421875,1.0,0.6608324646949768,0.409902274608612,0.409902274608612,1.0,1.0,-3.453953266143799,1.070702314376831,2.383250951766968,0.2902573943138122,0.9521928429603576,0.9521928429603576,0.0,211.39630126953125,219.0,76400.75,0.0,3595.000732421875,1.0,278.1499938964844,282.8848876953125,300.20123291015625,304.1602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36051.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.856567144393921,3.856593370437622,9.924190180754522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.01171875,0.0,1775.76123046875,1895.4371337890625,0.0,4300.0,0.9516720771789552,1.0,0.0,3.0,1.0,0.0
18019860,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8215783834457397,0.4135925769805908,0.3756678402423858,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9464781880378724,0.6288359761238098,0.5972636342048645,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8642145395278931,0.4864446818828583,0.3425249755382538,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.853155255317688,0.467407077550888,0.445917934179306,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.692516028881073,0.2438542991876602,1.1185541152954102,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0618896484375,297.1976318359375,284.9486999511719,1.0,0.6630144119262695,0.4088007509708404,0.4088007509708404,1.0,1.0,-3.458569526672364,1.069177508354187,2.3893918991088867,0.2878295183181762,0.9511795043945312,0.9511795043945312,0.0,214.4752349853516,222.0,76325.90625,0.0,3624.33740234375,1.0,278.1499938964844,282.8835144042969,300.1786804199219,304.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36064.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853894472122192,3.8539204597473145,9.910439757732092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.8701171875,0.0,1772.574462890625,1895.4371337890625,0.0,4300.0,0.9510791897773744,1.0,0.0,3.0,1.0,0.0
18019920,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8215783834457397,0.4135925769805908,0.3756678402423858,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9464781880378724,0.6288359761238098,0.5972636342048645,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8642145395278931,0.4864446818828583,0.3425249755382538,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.853155255317688,0.467407077550888,0.445917934179306,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.692516028881073,0.2438542991876602,1.1185541152954102,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0618896484375,297.1976318359375,284.9486999511719,1.0,0.6630144119262695,0.4088007509708404,0.4088007509708404,1.0,1.0,-3.458569526672364,1.069177508354187,2.3893918991088867,0.2878295183181762,0.9511795043945312,0.9511795043945312,0.0,214.4752349853516,222.0,76325.90625,0.0,3624.33740234375,1.0,278.1499938964844,282.8835144042969,300.1786804199219,304.13262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36064.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853894472122192,3.8539204597473145,9.910439757732092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.8701171875,0.0,1772.574462890625,1895.4371337890625,0.0,4300.0,0.9510791897773744,1.0,0.0,3.0,1.0,0.0
18019980,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8189501166343689,0.4135315716266632,0.3757231831550598,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9429819583892822,0.6290618777275085,0.5975909233093262,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8618301153182983,0.4873338937759399,0.3432237505912781,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.850803017616272,0.4681574404239654,0.44673952460289,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6903544068336487,0.2441296577453613,1.1203421354293823,284.9485168457031,284.95001220703125,303.20001220703125,297.12890625,299.0543212890625,297.19537353515625,284.94854736328125,1.0,0.6651636958122253,0.4076992273330688,0.4076992273330688,1.0,1.0,-3.4630093574523926,1.067578911781311,2.395430564880371,0.2853645086288452,0.950056791305542,0.950056791305542,0.0,217.5450439453125,225.0,76243.2109375,0.0,3653.266357421875,1.0,278.1499938964844,282.8822326660156,300.15576171875,304.1041564941406,293.1499938964844,293.1499938964844,278.1499938964844,36077.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850763559341431,3.8507895469665527,9.894343975247466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.4013671875,0.0,1768.8187255859375,1895.4371337890625,0.0,4300.0,0.95038241147995,1.0,0.0,3.0,1.0,0.0
18020040,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8189501166343689,0.4135315716266632,0.3757231831550598,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9429819583892822,0.6290618777275085,0.5975909233093262,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8618301153182983,0.4873338937759399,0.3432237505912781,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.850803017616272,0.4681574404239654,0.44673952460289,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6903544068336487,0.2441296577453613,1.1203421354293823,284.9485168457031,284.95001220703125,303.20001220703125,297.12890625,299.0543212890625,297.19537353515625,284.94854736328125,1.0,0.6651636958122253,0.4076992273330688,0.4076992273330688,1.0,1.0,-3.4630093574523926,1.067578911781311,2.395430564880371,0.2853645086288452,0.950056791305542,0.950056791305542,0.0,217.5450439453125,225.0,76243.2109375,0.0,3653.266357421875,1.0,278.1499938964844,282.8822326660156,300.15576171875,304.1041564941406,293.1499938964844,293.1499938964844,278.1499938964844,36077.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850763559341431,3.8507895469665527,9.894343975247466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.4013671875,0.0,1768.8187255859375,1895.4371337890625,0.0,4300.0,0.95038241147995,1.0,0.0,3.0,1.0,0.0
18020100,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8176493048667908,0.4134972095489502,0.3757473528385162,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.941248059272766,0.6291710138320923,0.5977506637573242,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8606672286987305,0.4877807199954986,0.3435743749141693,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8496511578559875,0.4685260653495788,0.447144091129303,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6892886161804199,0.2442613691091537,1.1212091445922852,284.9484558105469,284.95001220703125,303.1986083984375,297.1146850585937,299.050537109375,297.1942749023437,284.9484558105469,1.0,0.6662291884422302,0.4071484804153442,0.4071484804153442,1.0,1.0,-3.4651811122894287,1.0667575597763062,2.398423433303833,0.2841199040412903,0.949467658996582,0.949467658996582,0.0,219.0784606933593,225.0,76199.765625,0.0,3667.632080078125,1.0,278.1499938964844,282.881591796875,300.1441955566406,304.08966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36083.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8490731716156006,3.849099159240722,9.885659437713912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.8203125,0.0,1766.7867431640625,1895.4371337890625,0.0,4300.0,0.95000559091568,1.0,0.0,3.0,1.0,0.0
18020160,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8163564205169678,0.4134608805179596,0.3757696747779846,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9395254254341124,0.6292781829833984,0.5979083776473999,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8595234751701355,0.4882288575172424,0.3439256846904754,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8485156297683716,0.46889129281044,0.4475453495979309,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6882337331771851,0.244389921426773,1.122061848640442,284.9483947753906,284.95001220703125,303.1971130371094,297.10040283203125,299.0468139648437,297.1932067871094,284.9483947753906,1.0,0.6672897338867188,0.4066155850887298,0.4066155850887298,1.0,1.0,-3.4673280715942383,1.0659724473953247,2.401355743408203,0.2829160392284393,0.9488836526870728,0.9488836526870728,0.0,220.61087036132807,228.0,76155.9375,0.0,3681.947998046875,1.0,278.1499938964844,282.8810119628906,300.1325988769531,304.0750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36088.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8473379611968994,3.8473639488220215,9.876747526504914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.1650390625,0.0,1764.695068359375,1895.4371337890625,0.0,4300.0,0.949618399143219,1.0,0.0,3.0,1.0,0.0
18020220,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8137909173965454,0.4133784472942352,0.3758050799369812,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.936120331287384,0.6294847726821899,0.5982155203819275,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8572995662689209,0.4891369640827179,0.3446354568004608,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8462912440299988,0.4696041047573089,0.448330819606781,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6861518025398254,0.2446303516626358,1.1236909627914429,284.9482727050781,284.95001220703125,303.19390869140625,297.0718078613281,299.03936767578125,297.19122314453125,284.94830322265625,1.0,0.66938716173172,0.4055497944355011,0.4055497944355011,1.0,1.0,-3.47149920463562,1.0643560886383057,2.4071431159973145,0.2804858684539795,0.9476631283760072,0.9476631283760072,0.0,223.6665496826172,231.0,76063.59375,0.0,3710.27294921875,1.0,278.1499938964844,282.8798828125,300.1091613769531,304.04541015625,293.1499938964844,293.1499938964844,278.1499938964844,36096.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843591690063477,3.84361743927002,9.857521945377812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.099609375,0.0,1760.1666259765625,1895.4371337890625,0.0,4300.0,0.9487810134887696,1.0,0.0,3.0,1.0,0.0
18020280,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8137909173965454,0.4133784472942352,0.3758050799369812,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.936120331287384,0.6294847726821899,0.5982155203819275,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8572995662689209,0.4891369640827179,0.3446354568004608,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8462912440299988,0.4696041047573089,0.448330819606781,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6861518025398254,0.2446303516626358,1.1236909627914429,284.9482727050781,284.95001220703125,303.19390869140625,297.0718078613281,299.03936767578125,297.19122314453125,284.94830322265625,1.0,0.66938716173172,0.4055497944355011,0.4055497944355011,1.0,1.0,-3.47149920463562,1.0643560886383057,2.4071431159973145,0.2804858684539795,0.9476631283760072,0.9476631283760072,0.0,223.6665496826172,231.0,76063.59375,0.0,3710.27294921875,1.0,278.1499938964844,282.8798828125,300.1091613769531,304.04541015625,293.1499938964844,293.1499938964844,278.1499938964844,36096.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.843591690063477,3.84361743927002,9.857521945377812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.099609375,0.0,1760.1666259765625,1895.4371337890625,0.0,4300.0,0.9487810134887696,1.0,0.0,3.0,1.0,0.0
18020340,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8112439513206482,0.4132858514785766,0.3758310377597809,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.932772696018219,0.6296856999397278,0.5985165238380432,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8551582098007202,0.4900669455528259,0.3453592956066131,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8441253304481506,0.47029709815979,0.4490971565246582,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.684106171131134,0.2448513209819793,1.125231385231018,284.9481811523437,284.95001220703125,303.1903991699219,297.0431823730469,299.0319519042969,297.1893920898437,284.9482116699219,1.0,0.6714590191841125,0.4044840037822723,0.4044840037822723,1.0,1.0,-3.475538969039917,1.062681794166565,2.4128572940826416,0.2780225574970245,0.946387767791748,0.946387767791748,0.0,226.71446228027344,234.0,75966.4453125,0.0,3738.293701171875,1.0,278.1499938964844,282.8787841796875,300.08563232421875,304.0152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839552879333496,3.839578866958618,9.836817298491951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.2900390625,0.0,1755.2783203125,1895.4371337890625,0.0,4300.0,0.9478771090507508,1.0,0.0,3.0,1.0,0.0
18020400,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8112439513206482,0.4132858514785766,0.3758310377597809,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.932772696018219,0.6296856999397278,0.5985165238380432,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8551582098007202,0.4900669455528259,0.3453592956066131,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8441253304481506,0.47029709815979,0.4490971565246582,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.684106171131134,0.2448513209819793,1.125231385231018,284.9481811523437,284.95001220703125,303.1903991699219,297.0431823730469,299.0319519042969,297.1893920898437,284.9482116699219,1.0,0.6714590191841125,0.4044840037822723,0.4044840037822723,1.0,1.0,-3.475538969039917,1.062681794166565,2.4128572940826416,0.2780225574970245,0.946387767791748,0.946387767791748,0.0,226.71446228027344,234.0,75966.4453125,0.0,3738.293701171875,1.0,278.1499938964844,282.8787841796875,300.08563232421875,304.0152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839552879333496,3.839578866958618,9.836817298491951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.2900390625,0.0,1755.2783203125,1895.4371337890625,0.0,4300.0,0.9478771090507508,1.0,0.0,3.0,1.0,0.0
18020460,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8087064027786255,0.413186252117157,0.3758504092693329,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9294883012771606,0.6298849582672119,0.5988152623176575,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8530948758125305,0.4910200834274292,0.3460983335971832,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8420156240463257,0.470975250005722,0.4498492181301117,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6820981502532959,0.2450571060180664,1.126702904701233,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0246887207031,297.18768310546875,284.9481506347656,1.0,0.6735115051269531,0.4034486413002014,0.4034486413002014,1.0,1.0,-3.479485273361206,1.06104838848114,2.4184367656707764,0.2756165564060211,0.9451228380203248,0.9451228380203248,0.0,229.75833129882807,237.0,75867.8046875,0.0,3766.121826171875,1.0,278.1499938964844,282.8777770996094,300.0621337890625,303.9849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36109.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835383176803589,3.835408926010132,9.815462362894325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.3017578125,0.0,1750.221923828125,1895.4371337890625,0.0,4300.0,0.9469423890113832,1.0,0.0,3.0,1.0,0.0
18020520,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8087064027786255,0.413186252117157,0.3758504092693329,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9294883012771606,0.6298849582672119,0.5988152623176575,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8530948758125305,0.4910200834274292,0.3460983335971832,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8420156240463257,0.470975250005722,0.4498492181301117,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6820981502532959,0.2450571060180664,1.126702904701233,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0246887207031,297.18768310546875,284.9481506347656,1.0,0.6735115051269531,0.4034486413002014,0.4034486413002014,1.0,1.0,-3.479485273361206,1.06104838848114,2.4184367656707764,0.2756165564060211,0.9451228380203248,0.9451228380203248,0.0,229.75833129882807,237.0,75867.8046875,0.0,3766.121826171875,1.0,278.1499938964844,282.8777770996094,300.0621337890625,303.9849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36109.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835383176803589,3.835408926010132,9.815462362894325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.3017578125,0.0,1750.221923828125,1895.4371337890625,0.0,4300.0,0.9469423890113832,1.0,0.0,3.0,1.0,0.0
18020580,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8061670660972595,0.4130686223506927,0.3758550584316253,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9262908101081848,0.6301088333129883,0.5991325974464417,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8511306047439575,0.4920399785041809,0.3468782901763916,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8399571776390076,0.4716267883777618,0.4505777657032013,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6801300644874573,0.245247945189476,1.1281059980392456,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0174865722656,297.1861877441406,284.9481506347656,1.0,0.6755484342575073,0.4024132788181305,0.4024132788181305,1.0,1.0,-3.483374834060669,1.0593867301940918,2.423988103866577,0.2731891274452209,0.9438483715057372,0.9438483715057372,0.0,232.79513549804688,240.0,75767.109375,0.0,3793.82763671875,1.0,278.1499938964844,282.8768005371094,300.0387268066406,303.95465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36113.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83109188079834,3.831117630004883,9.793510571398656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.087890625,0.0,1745.0189208984375,1895.4371337890625,0.0,4300.0,0.945979654788971,1.0,0.0,3.0,1.0,0.0
18020640,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8061670660972595,0.4130686223506927,0.3758550584316253,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9262908101081848,0.6301088333129883,0.5991325974464417,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8511306047439575,0.4920399785041809,0.3468782901763916,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8399571776390076,0.4716267883777618,0.4505777657032013,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6801300644874573,0.245247945189476,1.1281059980392456,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0174865722656,297.1861877441406,284.9481506347656,1.0,0.6755484342575073,0.4024132788181305,0.4024132788181305,1.0,1.0,-3.483374834060669,1.0593867301940918,2.423988103866577,0.2731891274452209,0.9438483715057372,0.9438483715057372,0.0,232.79513549804688,240.0,75767.109375,0.0,3793.82763671875,1.0,278.1499938964844,282.8768005371094,300.0387268066406,303.95465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36113.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83109188079834,3.831117630004883,9.793510571398656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.087890625,0.0,1745.0189208984375,1895.4371337890625,0.0,4300.0,0.945979654788971,1.0,0.0,3.0,1.0,0.0
18020700,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8048953413963318,0.4130057692527771,0.3758537173271179,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9247233271598816,0.630227267742157,0.599297046661377,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8501797318458557,0.4925673604011535,0.3472799062728882,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8389462828636169,0.4719463288784027,0.4509361684322357,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6791611909866333,0.245339810848236,1.1287914514541626,284.9481201171875,284.95001220703125,303.1806945800781,296.9725036621094,299.013916015625,297.1854858398437,284.9481201171875,1.0,0.6765632033348083,0.4018955826759338,0.4018955826759338,1.0,1.0,-3.4853086471557617,1.058547854423523,2.426760673522949,0.2719685137271881,0.9432106018066406,0.9432106018066406,0.0,234.31333923339844,240.0,75716.375,0.0,3807.675048828125,1.0,278.1499938964844,282.8763122558594,300.027099609375,303.93951416015625,293.1499938964844,293.1499938964844,278.1499938964844,36115.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828922748565674,3.828948497772217,9.782423830984044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.4560546875,0.0,1742.391357421875,1895.4371337890625,0.0,4300.0,0.9454927444458008,1.0,0.0,3.0,1.0,0.0
18020760,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8036330938339233,0.4129384160041809,0.3758493661880493,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9231795072555542,0.6303531527519226,0.5994662046432495,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8492511510848999,0.4931114017963409,0.3476903736591339,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8379477262496948,0.4722600281238556,0.451290100812912,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6782029867172241,0.2454292476177215,1.1294656991958618,284.9480895996094,284.95001220703125,303.1786193847656,296.9586181640625,299.01031494140625,297.184814453125,284.9481201171875,1.0,0.6775755882263184,0.4013760685920715,0.4013760685920715,1.0,1.0,-3.487236738204956,1.057699203491211,2.429537534713745,0.27073734998703,0.9425734281539916,0.9425734281539916,0.0,235.8301696777344,228.0,75665.421875,0.0,3821.51513671875,1.0,278.1499938964844,282.8758239746094,300.0155029296875,303.92437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36116.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8267359733581534,3.826761722564697,9.771252962309518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.818359375,0.0,1739.7435302734375,1895.4371337890625,0.0,4300.0,0.9450019001960754,1.0,0.0,3.0,1.0,0.0
18020820,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8071537017822266,0.4128163456916809,0.3755796551704407,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9281164407730104,0.6306398510932922,0.5995540618896484,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8534975647926331,0.4942683279514313,0.3483474850654602,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8417788743972778,0.4728851616382599,0.4517130255699157,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6814842820167542,0.2456195503473281,1.1295143365859983,284.9465637207031,284.95001220703125,303.1744384765625,296.9312438964844,299.0031433105469,297.18377685546875,284.946533203125,1.0,0.6752973794937134,0.4003369808197021,0.4003369808197021,1.0,1.0,-3.488379716873169,1.055055022239685,2.433324813842773,0.2679778635501861,0.939744234085083,0.939744234085083,0.0,231.7062225341797,216.0,75516.09375,0.0,3799.81787109375,1.0,278.1499938964844,282.8741455078125,299.99224853515625,303.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,36174.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820557355880737,3.820582866668701,9.73972532847256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.1376953125,0.0,1732.6961669921875,1895.4371337890625,0.0,4300.0,0.9436372518539428,1.0,0.0,3.0,1.0,0.0
18020880,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8071537017822266,0.4128163456916809,0.3755796551704407,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9281164407730104,0.6306398510932922,0.5995540618896484,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8534975647926331,0.4942683279514313,0.3483474850654602,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8417788743972778,0.4728851616382599,0.4517130255699157,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6814842820167542,0.2456195503473281,1.1295143365859983,284.9465637207031,284.95001220703125,303.1744384765625,296.9312438964844,299.0031433105469,297.18377685546875,284.946533203125,1.0,0.6752973794937134,0.4003369808197021,0.4003369808197021,1.0,1.0,-3.488379716873169,1.055055022239685,2.433324813842773,0.2679778635501861,0.939744234085083,0.939744234085083,0.0,231.7062225341797,216.0,75516.09375,0.0,3799.81787109375,1.0,278.1499938964844,282.8741455078125,299.99224853515625,303.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,36174.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820557355880737,3.820582866668701,9.73972532847256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.1376953125,0.0,1732.6961669921875,1895.4371337890625,0.0,4300.0,0.9436372518539428,1.0,0.0,3.0,1.0,0.0
18020940,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8140298128128052,0.412752628326416,0.3752109706401825,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9378331899642944,0.6310006976127625,0.5995609164237976,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8615548610687256,0.4955604076385498,0.3489885032176971,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8491863012313843,0.4735399186611175,0.4520050883293152,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6879239678382874,0.2458572834730148,1.1290324926376345,284.9457702636719,284.95001220703125,303.1701965332031,296.90447998046875,298.99639892578125,297.1835021972656,284.9457702636719,1.0,0.6711753606796265,0.3992979228496551,0.3992979228496551,1.0,1.0,-3.48848819732666,1.052050232887268,2.4364380836486816,0.2650384604930877,0.9365604519844056,0.9365604519844056,0.0,223.7545318603516,204.0,75337.390625,0.0,3752.744384765625,1.0,278.1499938964844,282.8736877441406,299.96881103515625,303.8569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36230.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8118197917938232,3.811845302581787,9.695227163319942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.6142578125,0.0,1722.5640869140625,1895.4371337890625,0.0,4300.0,0.9417136311531068,1.0,0.0,3.0,1.0,0.0
18021000,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8140298128128052,0.412752628326416,0.3752109706401825,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9378331899642944,0.6310006976127625,0.5995609164237976,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8615548610687256,0.4955604076385498,0.3489885032176971,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8491863012313843,0.4735399186611175,0.4520050883293152,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6879239678382874,0.2458572834730148,1.1290324926376345,284.9457702636719,284.95001220703125,303.1701965332031,296.90447998046875,298.99639892578125,297.1835021972656,284.9457702636719,1.0,0.6711753606796265,0.3992979228496551,0.3992979228496551,1.0,1.0,-3.48848819732666,1.052050232887268,2.4364380836486816,0.2650384604930877,0.9365604519844056,0.9365604519844056,0.0,223.7545318603516,204.0,75337.390625,0.0,3752.744384765625,1.0,278.1499938964844,282.8736877441406,299.96881103515625,303.8569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36230.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8118197917938232,3.811845302581787,9.695227163319942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.6142578125,0.0,1722.5640869140625,1895.4371337890625,0.0,4300.0,0.9417136311531068,1.0,0.0,3.0,1.0,0.0
18021060,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8228996396064758,0.412750244140625,0.3748265504837036,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.950427770614624,0.6314254403114319,0.5995551943778992,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.872352659702301,0.4969703555107116,0.3496586978435516,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8591721057891846,0.4742348194122314,0.4522588551044464,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6965128183364868,0.2461449056863784,1.128420114517212,284.94580078125,284.95001220703125,303.1659545898437,296.87847900390625,298.9902648925781,297.183837890625,284.94580078125,1.0,0.6660691499710083,0.3982951939105987,0.3982951939105987,1.0,1.0,-3.488394021987915,1.0490736961364746,2.4393203258514404,0.2621586620807647,0.9337500929832458,0.9337500929832458,0.0,213.8889312744141,192.0,75155.625,0.0,3693.76953125,1.0,278.1499938964844,282.8740539550781,299.9456481933594,303.8215026855469,293.1499938964844,293.1499938964844,278.1499938964844,36251.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80230712890625,3.802332878112793,9.646897751736103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.9150390625,0.0,1711.268798828125,1895.4371337890625,0.0,4300.0,0.93959379196167,1.0,0.0,3.0,1.0,0.0
18021120,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8228996396064758,0.412750244140625,0.3748265504837036,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.950427770614624,0.6314254403114319,0.5995551943778992,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.872352659702301,0.4969703555107116,0.3496586978435516,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8591721057891846,0.4742348194122314,0.4522588551044464,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6965128183364868,0.2461449056863784,1.128420114517212,284.94580078125,284.95001220703125,303.1659545898437,296.87847900390625,298.9902648925781,297.183837890625,284.94580078125,1.0,0.6660691499710083,0.3982951939105987,0.3982951939105987,1.0,1.0,-3.488394021987915,1.0490736961364746,2.4393203258514404,0.2621586620807647,0.9337500929832458,0.9337500929832458,0.0,213.8889312744141,192.0,75155.625,0.0,3693.76953125,1.0,278.1499938964844,282.8740539550781,299.9456481933594,303.8215026855469,293.1499938964844,293.1499938964844,278.1499938964844,36251.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.80230712890625,3.802332878112793,9.646897751736103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.9150390625,0.0,1711.268798828125,1895.4371337890625,0.0,4300.0,0.93959379196167,1.0,0.0,3.0,1.0,0.0
18021180,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8334260582923889,0.4127938747406006,0.3744505047798157,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9646204113960266,0.6318982839584351,0.5995598435401917,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8854660987854004,0.4984789490699768,0.3503718078136444,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8713916540145874,0.4749618172645569,0.4525070488452911,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7067711353302002,0.2464704364538192,1.127811312675476,284.9460754394531,284.95001220703125,303.1617736816406,296.8533020019531,298.9844665527344,297.18463134765625,284.94610595703125,1.0,0.6604788303375244,0.3972924649715423,0.3972924649715423,1.0,1.0,-3.4883711338043213,1.0461204051971436,2.4422507286071777,0.2592764794826507,0.9312894940376282,0.9312894940376282,0.0,203.0823974609375,180.0,74979.265625,0.0,3629.36767578125,1.0,278.1499938964844,282.8746032714844,299.9230651855469,303.786865234375,293.1499938964844,293.1499938964844,278.1499938964844,36251.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7929320335388175,3.792957305908203,9.59938461164711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.4345703125,0.0,1700.0325927734375,1895.4371337890625,0.0,4300.0,0.9374901056289672,1.0,0.0,3.0,1.0,0.0
18021240,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8334260582923889,0.4127938747406006,0.3744505047798157,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9646204113960266,0.6318982839584351,0.5995598435401917,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8854660987854004,0.4984789490699768,0.3503718078136444,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8713916540145874,0.4749618172645569,0.4525070488452911,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7067711353302002,0.2464704364538192,1.127811312675476,284.9460754394531,284.95001220703125,303.1617736816406,296.8533020019531,298.9844665527344,297.18463134765625,284.94610595703125,1.0,0.6604788303375244,0.3972924649715423,0.3972924649715423,1.0,1.0,-3.4883711338043213,1.0461204051971436,2.4422507286071777,0.2592764794826507,0.9312894940376282,0.9312894940376282,0.0,203.0823974609375,180.0,74979.265625,0.0,3629.36767578125,1.0,278.1499938964844,282.8746032714844,299.9230651855469,303.786865234375,293.1499938964844,293.1499938964844,278.1499938964844,36251.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7929320335388175,3.792957305908203,9.59938461164711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.4345703125,0.0,1700.0325927734375,1895.4371337890625,0.0,4300.0,0.9374901056289672,1.0,0.0,3.0,1.0,0.0
18021300,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.839389443397522,0.4128299653530121,0.3742678463459015,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9720436930656432,0.6321502923965454,0.5995689034461975,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8928822875022888,0.4992691278457641,0.3507472574710846,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8783553838729858,0.4753352999687195,0.4526324570178985,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.712395429611206,0.2466446012258529,1.1275207996368408,284.9462585449219,284.95001220703125,303.15972900390625,296.8410949707031,298.9816589355469,297.1851501464844,284.9462585449219,1.0,0.6575710773468018,0.3967911005020141,0.3967911005020141,1.0,1.0,-3.4884159564971924,1.044661283493042,2.4437546730041504,0.2578368782997131,0.9301690459251404,0.9301690459251404,0.0,197.4618988037109,180.0,74894.28125,0.0,3596.0087890625,1.0,278.1499938964844,282.8748779296875,299.9120788574219,303.7700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36247.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7884137630462646,3.788439273834229,9.576529009791557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.8408203125,0.0,1694.6036376953125,1895.4371337890625,0.0,4300.0,0.936473309993744,1.0,0.0,3.0,1.0,0.0
18021360,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8458714485168457,0.4128734767436981,0.3740889728069305,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.979527473449707,0.6324105262756348,0.5995826721191406,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9008519053459167,0.5000776648521423,0.3511334955692291,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8858872056007385,0.4757139682769775,0.4527596831321716,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7181128859519958,0.2468244582414627,1.127241849899292,284.9465637207031,284.95001220703125,303.1576843261719,296.8291320800781,298.9794006347656,297.18572998046875,284.9465637207031,1.0,0.6546198725700378,0.3963950872421264,0.3963950872421264,1.0,1.0,-3.488499879837036,1.043505311012268,2.4449946880340576,0.2566893100738525,0.9292281866073608,0.9292281866073608,0.0,191.7616271972656,168.0,74816.1640625,0.0,3562.2666015625,1.0,278.1499938964844,282.875244140625,299.9013671875,303.7537841796875,293.1499938964844,293.1499938964844,278.1499938964844,36237.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784171342849731,3.784196615219116,9.555092219670769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.39453125,0.0,1689.47119140625,1895.4371337890625,0.0,4300.0,0.9355157613754272,1.0,0.0,3.0,1.0,0.0
