time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021420,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8607317209243774,0.4129830002784729,0.3737446367740631,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9943888783454896,0.6329599022865295,0.5996293425559998,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9198539853096008,0.5017473101615906,0.3519392311573028,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9028216600418092,0.4764865636825561,0.4530211091041565,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7303252816200256,0.2472028285264969,1.1267313957214355,284.947021484375,284.95001220703125,303.1537475585937,296.8060607910156,298.9751281738281,297.1870422363281,284.947021484375,1.0,0.6486040353775024,0.3956030607223511,0.3956030607223511,1.0,1.0,-3.488790512084961,1.0412696599960327,2.4475207328796387,0.2544369101524353,0.9275240898132324,0.9275240898132324,0.0,180.1546325683593,156.0,74669.8828125,0.0,3493.86279296875,1.0,278.1499938964844,282.875732421875,299.8807067871094,303.72283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36216.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7764039039611816,3.7764291763305664,9.515905503576504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.4609375,0.0,1680.0743408203125,1895.4371337890625,0.0,4300.0,0.9337580800056458,1.0,0.0,3.0,1.0,0.0
18021480,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8607317209243774,0.4129830002784729,0.3737446367740631,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9943888783454896,0.6329599022865295,0.5996293425559998,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9198539853096008,0.5017473101615906,0.3519392311573028,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9028216600418092,0.4764865636825561,0.4530211091041565,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7303252816200256,0.2472028285264969,1.1267313957214355,284.947021484375,284.95001220703125,303.1537475585937,296.8060607910156,298.9751281738281,297.1870422363281,284.947021484375,1.0,0.6486040353775024,0.3956030607223511,0.3956030607223511,1.0,1.0,-3.488790512084961,1.0412696599960327,2.4475207328796387,0.2544369101524353,0.9275240898132324,0.9275240898132324,0.0,180.1546325683593,156.0,74669.8828125,0.0,3493.86279296875,1.0,278.1499938964844,282.875732421875,299.8807067871094,303.72283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36216.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7764039039611816,3.7764291763305664,9.515905503576504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.4609375,0.0,1680.0743408203125,1895.4371337890625,0.0,4300.0,0.9337580800056458,1.0,0.0,3.0,1.0,0.0
18021540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8738175630569458,0.4130178689956665,0.3734729588031769,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6346170902252197,0.5861825942993164,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.937310516834259,0.5033692717552185,0.3528199791908264,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9184798002243042,0.477188378572464,0.4533593654632568,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.740757942199707,0.2475253343582153,1.1266213655471802,284.938232421875,284.95001220703125,303.1499938964844,296.7842102050781,298.97021484375,297.18902587890625,284.9375915527344,1.0,0.6414890885353088,0.394811064004898,0.394811064004898,1.0,1.0,-3.473673105239868,1.0337527990341189,2.439920425415039,0.2507264614105224,0.9172148704528807,0.9172148704528807,0.0,170.6521453857422,144.0,74255.21875,0.0,3401.375244140625,1.0,278.1499938964844,282.8710021972656,299.8594665527344,303.6815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36530.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759589672088623,3.7596147060394287,9.43135660236294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.9462890625,0.0,1662.6326904296875,1895.4371337890625,0.0,4300.0,0.9300879240036012,1.0,0.0,3.0,1.0,0.0
18021600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8738175630569458,0.4130178689956665,0.3734729588031769,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6346170902252197,0.5861825942993164,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.937310516834259,0.5033692717552185,0.3528199791908264,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9184798002243042,0.477188378572464,0.4533593654632568,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.740757942199707,0.2475253343582153,1.1266213655471802,284.938232421875,284.95001220703125,303.1499938964844,296.7842102050781,298.97021484375,297.18902587890625,284.9375915527344,1.0,0.6414890885353088,0.394811064004898,0.394811064004898,1.0,1.0,-3.473673105239868,1.0337527990341189,2.439920425415039,0.2507264614105224,0.9172148704528807,0.9172148704528807,0.0,170.6521453857422,144.0,74255.21875,0.0,3401.375244140625,1.0,278.1499938964844,282.8710021972656,299.8594665527344,303.6815795898437,293.1499938964844,293.1499938964844,278.1499938964844,36530.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759589672088623,3.7596147060394287,9.43135660236294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.9462890625,0.0,1662.6326904296875,1895.4371337890625,0.0,4300.0,0.9300879240036012,1.0,0.0,3.0,1.0,0.0
18021660,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8865923881530762,0.4129677712917328,0.373154729604721,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.6397603750228882,0.5612218976020813,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9536126852035522,0.5049498081207275,0.3536946475505829,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9343770742416382,0.4778061807155609,0.4536533057689667,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7509874701499939,0.2477796673774719,1.1263887882232666,284.9289855957031,284.95001220703125,303.14569091796875,296.7637939453125,298.9684753417969,297.19696044921875,284.9286804199219,1.0,0.6327412128448486,0.3940566480159759,0.3940566480159759,1.0,1.0,-3.4444034099578857,1.0215400457382202,2.422863245010376,0.24514901638031,0.8992303013801575,0.8992303013801575,0.0,161.66943359375,147.0,73427.3203125,0.0,3279.925537109375,1.0,278.1499938964844,282.8717956542969,299.8332214355469,303.6078491210937,293.1499938964844,293.1499938964844,278.1499938964844,37157.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716378927230835,3.7164037227630615,9.215804084306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.4873046875,0.0,1617.0948486328125,1895.4371337890625,0.0,4300.0,0.9208415746688844,1.0,0.0,3.0,1.0,0.0
18021720,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8865923881530762,0.4129677712917328,0.373154729604721,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.6397603750228882,0.5612218976020813,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9536126852035522,0.5049498081207275,0.3536946475505829,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9343770742416382,0.4778061807155609,0.4536533057689667,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7509874701499939,0.2477796673774719,1.1263887882232666,284.9289855957031,284.95001220703125,303.14569091796875,296.7637939453125,298.9684753417969,297.19696044921875,284.9286804199219,1.0,0.6327412128448486,0.3940566480159759,0.3940566480159759,1.0,1.0,-3.4444034099578857,1.0215400457382202,2.422863245010376,0.24514901638031,0.8992303013801575,0.8992303013801575,0.0,161.66943359375,147.0,73427.3203125,0.0,3279.925537109375,1.0,278.1499938964844,282.8717956542969,299.8332214355469,303.6078491210937,293.1499938964844,293.1499938964844,278.1499938964844,37157.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716378927230835,3.7164037227630615,9.215804084306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.4873046875,0.0,1617.0948486328125,1895.4371337890625,0.0,4300.0,0.9208415746688844,1.0,0.0,3.0,1.0,0.0
18021780,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8946157693862915,0.4130285978317261,0.3730145692825317,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.6467952728271484,0.546466588973999,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.963592290878296,0.5066865086555481,0.3547378182411194,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.944330096244812,0.4785160422325134,0.4541196227073669,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7576069235801697,0.2480962872505188,1.126879096031189,284.9365234375,284.95001220703125,303.1400146484375,296.7448425292969,298.974853515625,297.2155456542969,284.9368591308594,1.0,0.6283246874809265,0.3933022320270538,0.3933022320270538,1.0,1.0,-3.4288668632507324,1.0140507221221924,2.41481614112854,0.2408379316329956,0.8923197984695435,0.8923197984695435,0.0,156.58042907714844,165.0,72768.0078125,0.0,3214.39892578125,1.0,278.1499938964844,282.8844909667969,299.80517578125,303.5310974121094,293.1499938964844,293.1499938964844,278.45001220703125,37075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672763347625733,3.67278790473938,9.000760314847867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.904296875,0.0,1566.740478515625,1895.4371337890625,0.0,4300.0,0.911180019378662,1.0,0.0,3.0,1.0,0.0
18021840,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8946157693862915,0.4130285978317261,0.3730145692825317,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.6467952728271484,0.546466588973999,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.963592290878296,0.5066865086555481,0.3547378182411194,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.944330096244812,0.4785160422325134,0.4541196227073669,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7576069235801697,0.2480962872505188,1.126879096031189,284.9365234375,284.95001220703125,303.1400146484375,296.7448425292969,298.974853515625,297.2155456542969,284.9368591308594,1.0,0.6283246874809265,0.3933022320270538,0.3933022320270538,1.0,1.0,-3.4288668632507324,1.0140507221221924,2.41481614112854,0.2408379316329956,0.8923197984695435,0.8923197984695435,0.0,156.58042907714844,165.0,72768.0078125,0.0,3214.39892578125,1.0,278.1499938964844,282.8844909667969,299.80517578125,303.5310974121094,293.1499938964844,293.1499938964844,278.45001220703125,37075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672763347625733,3.67278790473938,9.000760314847867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.904296875,0.0,1566.740478515625,1895.4371337890625,0.0,4300.0,0.911180019378662,1.0,0.0,3.0,1.0,0.0
18021900,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8945912718772888,0.4134005308151245,0.3731628358364105,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.6502245664596558,0.5467273592948914,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9640833735466005,0.5079038739204407,0.3554386794567108,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9445037245750428,0.4791508913040161,0.4545578956604004,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7577196955680847,0.2484318017959594,1.1279301643371582,285.0454406738281,284.95001220703125,303.1366577148437,296.73590087890625,298.9811096191406,297.2281799316406,285.046630859375,1.0,0.6292555332183838,0.3929250240325928,0.3929250240325928,1.0,1.0,-3.4319629669189453,1.0140239000320437,2.4179391860961914,0.2397840917110443,0.9786542057991028,0.9786542057991028,0.0,156.77615356445312,165.0,71970.3828125,0.0,3222.660888671875,1.0,278.4017639160156,283.00946044921875,299.7644348144531,303.3353576660156,293.1499938964844,293.1499938964844,278.45001220703125,33406.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729156255722046,3.729180574417114,9.279283972318808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.021484375,0.0,1603.2047119140625,1895.4371337890625,0.0,4300.0,0.922683835029602,1.0,0.0,3.0,1.0,0.0
18021960,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8925114274024963,0.4138330221176147,0.3736239671707153,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6528971195220947,0.5511259436607361,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9623218774795532,0.5092031955718994,0.3563869297504425,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9422136545181274,0.4798669815063476,0.455285906791687,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.756179690361023,0.2488364577293396,1.1299402713775637,285.0283508300781,284.95001220703125,303.13299560546875,296.7273254394531,298.9867553710937,297.2384033203125,285.02691650390625,1.0,0.6317570209503174,0.3926991522312164,0.3926991522312164,1.0,1.0,-3.442228317260742,1.0168402194976809,2.4253883361816406,0.2401586920022964,0.9968111515045166,0.9968111515045166,0.0,158.52133178710938,183.0,72313.109375,0.0,3256.4921875,1.0,278.4432373046875,282.9913024902344,299.7582702636719,303.4002990722656,293.1499938964844,293.1499938964844,278.1499938964844,32844.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802232503890991,3.8022572994232178,9.646519174566492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.841796875,0.0,1684.62890625,1895.4371337890625,0.0,4300.0,0.9372296929359436,1.0,0.0,3.0,1.0,0.0
18022020,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8814297914505005,0.4133437871932983,0.3737296164035797,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.6540586948394775,0.5717801451683044,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.951076090335846,0.5105566382408142,0.3577247560024261,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9296019077301024,0.4802226722240448,0.4561346173286438,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7478711605072021,0.2490268349647522,1.1327539682388306,284.9165344238281,284.95001220703125,303.1247253417969,296.71124267578125,298.98046875,297.2330017089844,284.91851806640625,1.0,0.6401973962783813,0.3922474384307861,0.3922474384307861,1.0,1.0,-3.473198175430298,1.0260504484176636,2.4471476078033447,0.2423281818628311,0.9101167917251588,0.9101167917251588,0.0,166.12075805664062,186.0,73673.5,0.0,3373.50830078125,1.0,278.1562194824219,282.85211181640625,299.7929992675781,303.58013916015625,293.1499938964844,293.1499938964844,278.1499938964844,37279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748348712921143,3.7483739852905273,9.375042964165914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.6728515625,0.0,1655.1929931640625,1895.4371337890625,0.0,4300.0,0.9283725023269652,1.0,0.0,3.0,1.0,0.0
18022080,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8814297914505005,0.4133437871932983,0.3737296164035797,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.6540586948394775,0.5717801451683044,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.951076090335846,0.5105566382408142,0.3577247560024261,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9296019077301024,0.4802226722240448,0.4561346173286438,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7478711605072021,0.2490268349647522,1.1327539682388306,284.9165344238281,284.95001220703125,303.1247253417969,296.71124267578125,298.98046875,297.2330017089844,284.91851806640625,1.0,0.6401973962783813,0.3922474384307861,0.3922474384307861,1.0,1.0,-3.473198175430298,1.0260504484176636,2.4471476078033447,0.2423281818628311,0.9101167917251588,0.9101167917251588,0.0,166.12075805664062,186.0,73673.5,0.0,3373.50830078125,1.0,278.1562194824219,282.85211181640625,299.7929992675781,303.58013916015625,293.1499938964844,293.1499938964844,278.1499938964844,37279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748348712921143,3.7483739852905273,9.375042964165914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.6728515625,0.0,1655.1929931640625,1895.4371337890625,0.0,4300.0,0.9283725023269652,1.0,0.0,3.0,1.0,0.0
18022140,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8726032972335815,0.4132283627986908,0.373688668012619,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.6524773836135864,0.5889437198638916,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9418388605117798,0.5122902989387512,0.358971506357193,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.91945880651474,0.4807675182819366,0.4567548930644989,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7412386536598206,0.2491717636585235,1.1342792510986328,284.9482727050781,284.95001220703125,303.1151428222656,296.69647216796875,298.9668273925781,297.2182922363281,284.9490966796875,1.0,0.6466291546821594,0.3917957246303558,0.3917957246303558,1.0,1.0,-3.497891426086426,1.0330780744552612,2.464813470840454,0.2440678775310516,0.9210575819015504,0.9210575819015504,0.0,172.59095764160156,189.0,73974.3203125,0.0,3470.64501953125,1.0,278.1499938964844,282.8740234375,299.77813720703125,303.5631408691406,293.1499938964844,293.1499938964844,278.1499938964844,36178.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741812229156494,3.7418372631073,9.342375051346608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.060546875,0.0,1639.1060791015625,1895.4371337890625,0.0,4300.0,0.9260897636413574,1.0,0.0,3.0,1.0,0.0
18022200,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8726032972335815,0.4132283627986908,0.373688668012619,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.6524773836135864,0.5889437198638916,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9418388605117798,0.5122902989387512,0.358971506357193,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.91945880651474,0.4807675182819366,0.4567548930644989,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7412386536598206,0.2491717636585235,1.1342792510986328,284.9482727050781,284.95001220703125,303.1151428222656,296.69647216796875,298.9668273925781,297.2182922363281,284.9490966796875,1.0,0.6466291546821594,0.3917957246303558,0.3917957246303558,1.0,1.0,-3.497891426086426,1.0330780744552612,2.464813470840454,0.2440678775310516,0.9210575819015504,0.9210575819015504,0.0,172.59095764160156,189.0,73974.3203125,0.0,3470.64501953125,1.0,278.1499938964844,282.8740234375,299.77813720703125,303.5631408691406,293.1499938964844,293.1499938964844,278.1499938964844,36178.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741812229156494,3.7418372631073,9.342375051346608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.060546875,0.0,1639.1060791015625,1895.4371337890625,0.0,4300.0,0.9260897636413574,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8662577271461487,0.4132464230060577,0.3738581836223602,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.6503523588180542,0.6021749377250671,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9353094100952148,0.5142906904220581,0.3604444563388824,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9122920632362366,0.4814271330833435,0.4575306475162506,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7364436388015747,0.2493451237678527,1.1358294486999512,284.95819091796875,284.95001220703125,303.1043701171875,296.6830444335937,298.9501342773437,297.2064514160156,284.9584045410156,1.0,0.6520244479179382,0.3904296159744262,0.3904296159744262,1.0,1.0,-3.518584966659546,1.0360890626907349,2.4824960231781006,0.2425297647714615,0.930950939655304,0.930950939655304,0.0,177.76187133789062,192.0,74287.4140625,0.0,3551.5615234375,1.0,278.1499938964844,282.8777770996094,299.7712097167969,303.574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35664.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755517244338989,3.755542278289795,9.410936172571382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.9482421875,0.0,1651.176025390625,1895.4371337890625,0.0,4300.0,0.9287539124488832,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8662577271461487,0.4132464230060577,0.3738581836223602,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.6503523588180542,0.6021749377250671,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9353094100952148,0.5142906904220581,0.3604444563388824,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9122920632362366,0.4814271330833435,0.4575306475162506,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7364436388015747,0.2493451237678527,1.1358294486999512,284.95819091796875,284.95001220703125,303.1043701171875,296.6830444335937,298.9501342773437,297.2064514160156,284.9584045410156,1.0,0.6520244479179382,0.3904296159744262,0.3904296159744262,1.0,1.0,-3.518584966659546,1.0360890626907349,2.4824960231781006,0.2425297647714615,0.930950939655304,0.930950939655304,0.0,177.76187133789062,192.0,74287.4140625,0.0,3551.5615234375,1.0,278.1499938964844,282.8777770996094,299.7712097167969,303.574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35664.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755517244338989,3.755542278289795,9.410936172571382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.9482421875,0.0,1651.176025390625,1895.4371337890625,0.0,4300.0,0.9287539124488832,1.0,0.0,3.0,1.0,0.0
18022380,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8609310984611511,0.4131829142570495,0.3739552497863769,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.6478763222694397,0.6127989888191223,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9300189018249512,0.516357958316803,0.3619754314422607,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9065147042274476,0.4820221960544586,0.458247572183609,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7324480414390564,0.2495025396347046,1.13723623752594,284.9590148925781,284.95001220703125,303.09234619140625,296.6708374023437,298.9352111816406,297.19830322265625,284.95904541015625,1.0,0.6566269993782043,0.3890635371208191,0.3890635371208191,1.0,1.0,-3.5359041690826416,1.0378230810165403,2.49808120727539,0.2404730916023254,0.937538743019104,0.937538743019104,0.0,182.2926483154297,195.0,74591.9140625,0.0,3621.177001953125,1.0,278.1499938964844,282.8740234375,299.7666320800781,303.5902404785156,293.1499938964844,293.1499938964844,278.1499938964844,35529.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774115800857544,3.7741410732269287,9.50437879509991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.4140625,0.0,1672.0445556640625,1895.4371337890625,0.0,4300.0,0.93280827999115,1.0,0.0,3.0,1.0,0.0
18022440,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8609310984611511,0.4131829142570495,0.3739552497863769,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.6478763222694397,0.6127989888191223,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9300189018249512,0.516357958316803,0.3619754314422607,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9065147042274476,0.4820221960544586,0.458247572183609,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7324480414390564,0.2495025396347046,1.13723623752594,284.9590148925781,284.95001220703125,303.09234619140625,296.6708374023437,298.9352111816406,297.19830322265625,284.95904541015625,1.0,0.6566269993782043,0.3890635371208191,0.3890635371208191,1.0,1.0,-3.5359041690826416,1.0378230810165403,2.49808120727539,0.2404730916023254,0.937538743019104,0.937538743019104,0.0,182.2926483154297,195.0,74591.9140625,0.0,3621.177001953125,1.0,278.1499938964844,282.8740234375,299.7666320800781,303.5902404785156,293.1499938964844,293.1499938964844,278.1499938964844,35529.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774115800857544,3.7741410732269287,9.50437879509991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.4140625,0.0,1672.0445556640625,1895.4371337890625,0.0,4300.0,0.93280827999115,1.0,0.0,3.0,1.0,0.0
18022500,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8572660088539124,0.4131054580211639,0.3740025758743286,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9967660307884216,0.6468372344970703,0.6133295297622681,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9260642528533936,0.5173697471618652,0.3627602458000183,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9026026725769044,0.482276976108551,0.4586077928543091,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.729652464389801,0.2495547980070114,1.138022541999817,284.95556640625,284.95001220703125,303.0859069824219,296.6651916503906,298.9283752441406,297.1958312988281,284.9552917480469,1.0,0.6584370732307434,0.3883804976940155,0.3883804976940155,1.0,1.0,-3.539002656936645,1.0367974042892456,2.502205371856689,0.2389383912086486,0.937484323978424,0.937484323978424,0.0,185.1211700439453,195.0,74654.8984375,0.0,3645.828125,1.0,278.1499938964844,282.8697204589844,299.7642517089844,303.5946350097656,293.1499938964844,293.1499938964844,278.1499938964844,35605.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781006336212158,3.781031608581543,9.53911580836575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.251953125,0.0,1680.806884765625,1895.4371337890625,0.0,4300.0,0.9343625903129578,1.0,0.0,3.0,1.0,0.0
18022560,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8537631630897522,0.4130033254623413,0.3740215897560119,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9933624863624572,0.6461933851242065,0.6126581430435181,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9222977161407472,0.5183690190315247,0.3635330498218536,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8989261984825134,0.4825081825256347,0.4589399993419647,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7269579172134399,0.2495890855789184,1.1387099027633667,284.9517517089844,284.95001220703125,303.07916259765625,296.6598205566406,298.9226379394531,297.19439697265625,284.9515380859375,1.0,0.6599683165550232,0.387828528881073,0.387828528881073,1.0,1.0,-3.5402867794036865,1.035536289215088,2.504750490188598,0.237423226237297,0.9358338117599488,0.9358338117599488,0.0,187.8216552734375,198.0,74662.296875,0.0,3665.426513671875,1.0,278.1499938964844,282.8661193847656,299.76123046875,303.5941467285156,293.1499938964844,293.1499938964844,278.1499938964844,35755.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784088373184204,3.784113645553589,9.554672715239576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.9365234375,0.0,1685.6300048828125,1895.4371337890625,0.0,4300.0,0.9351370930671692,1.0,0.0,3.0,1.0,0.0
18022620,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8482516407966614,0.4127992987632751,0.3740025162696838,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9878688454627992,0.6456348896026611,0.6120702028274536,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9166797995567322,0.5203948020935059,0.3650554120540619,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8931688666343689,0.4829629063606262,0.4595403671264648,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7226763963699341,0.2496497482061386,1.1398065090179443,284.9485168457031,284.95001220703125,303.0648498535156,296.64996337890625,298.91241455078125,297.19342041015625,284.9484558105469,1.0,0.6626518964767456,0.386724591255188,0.386724591255188,1.0,1.0,-3.543428421020508,1.033252477645874,2.510175943374634,0.2344416826963424,0.93337219953537,0.93337219953537,0.0,192.2968139648437,201.0,74639.2265625,0.0,3700.309814453125,1.0,278.1499938964844,282.8630065917969,299.75396728515625,303.5865783691406,293.1499938964844,293.1499938964844,278.1499938964844,35957.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785156488418579,3.785181760787964,9.560067155689469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.41015625,0.0,1688.4691162109375,1895.4371337890625,0.0,4300.0,0.9355311393737792,1.0,0.0,3.0,1.0,0.0
18022680,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8482516407966614,0.4127992987632751,0.3740025162696838,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9878688454627992,0.6456348896026611,0.6120702028274536,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9166797995567322,0.5203948020935059,0.3650554120540619,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8931688666343689,0.4829629063606262,0.4595403671264648,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7226763963699341,0.2496497482061386,1.1398065090179443,284.9485168457031,284.95001220703125,303.0648498535156,296.64996337890625,298.91241455078125,297.19342041015625,284.9484558105469,1.0,0.6626518964767456,0.386724591255188,0.386724591255188,1.0,1.0,-3.543428421020508,1.033252477645874,2.510175943374634,0.2344416826963424,0.93337219953537,0.93337219953537,0.0,192.2968139648437,201.0,74639.2265625,0.0,3700.309814453125,1.0,278.1499938964844,282.8630065917969,299.75396728515625,303.5865783691406,293.1499938964844,293.1499938964844,278.1499938964844,35957.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785156488418579,3.785181760787964,9.560067155689469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.41015625,0.0,1688.4691162109375,1895.4371337890625,0.0,4300.0,0.9355311393737792,1.0,0.0,3.0,1.0,0.0
18022740,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8439766764640808,0.4126193225383758,0.3739682137966156,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9835315346717834,0.6456109285354614,0.6120903491973877,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126737713813782,0.522480845451355,0.3665916919708252,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8887400031089783,0.4834293127059936,0.4601132571697235,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7193008661270142,0.2497178763151168,1.1407592296600342,284.9482421875,284.95001220703125,303.0494079589844,296.64117431640625,298.9027709960937,297.1936340332031,284.9482421875,1.0,0.6650151014328003,0.3856206834316253,0.3856206834316253,1.0,1.0,-3.5470941066741943,1.0311331748962402,2.515960931777954,0.2315080612897873,0.9320257306098938,0.9320257306098938,0.0,195.9957275390625,204.0,74599.3203125,0.0,3731.859375,1.0,278.1499938964844,282.8624267578125,299.7464599609375,303.5764465332031,293.1499938964844,293.1499938964844,278.1499938964844,36030.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783522129058838,3.783547401428223,9.551813491270875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.7705078125,0.0,1687.0919189453125,1895.4371337890625,0.0,4300.0,0.9352254867553712,1.0,0.0,3.0,1.0,0.0
18022800,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8439766764640808,0.4126193225383758,0.3739682137966156,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9835315346717834,0.6456109285354614,0.6120903491973877,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126737713813782,0.522480845451355,0.3665916919708252,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8887400031089783,0.4834293127059936,0.4601132571697235,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7193008661270142,0.2497178763151168,1.1407592296600342,284.9482421875,284.95001220703125,303.0494079589844,296.64117431640625,298.9027709960937,297.1936340332031,284.9482421875,1.0,0.6650151014328003,0.3856206834316253,0.3856206834316253,1.0,1.0,-3.5470941066741943,1.0311331748962402,2.515960931777954,0.2315080612897873,0.9320257306098938,0.9320257306098938,0.0,195.9957275390625,204.0,74599.3203125,0.0,3731.859375,1.0,278.1499938964844,282.8624267578125,299.7464599609375,303.5764465332031,293.1499938964844,293.1499938964844,278.1499938964844,36030.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783522129058838,3.783547401428223,9.551813491270875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.7705078125,0.0,1687.0919189453125,1895.4371337890625,0.0,4300.0,0.9352254867553712,1.0,0.0,3.0,1.0,0.0
18022860,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8403042554855347,0.4124568402767181,0.3739377558231354,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9797093272209167,0.6457797884941101,0.6123332381248474,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9094709157943726,0.524619996547699,0.3681553602218628,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8849563002586365,0.4839056432247162,0.460682064294815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7163432240486145,0.2497958689928054,1.141688108444214,284.9490051269531,284.95001220703125,303.0328674316406,296.6334533691406,298.8944702148437,297.1944274902344,284.94903564453125,1.0,0.6672345995903015,0.3847730159759521,0.3847730159759521,1.0,1.0,-3.551032304763794,1.0298476219177246,2.5211846828460693,0.2293470501899719,0.9317412972450256,0.9317412972450256,0.0,199.3428649902344,207.0,74575.953125,0.0,3762.01513671875,1.0,278.1499938964844,282.8626403808594,299.7397155761719,303.56756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36033.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782144784927368,3.782170057296753,9.544860404275823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.099609375,0.0,1685.4757080078125,1895.4371337890625,0.0,4300.0,0.934926211833954,1.0,0.0,3.0,1.0,0.0
18022920,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8403042554855347,0.4124568402767181,0.3739377558231354,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9797093272209167,0.6457797884941101,0.6123332381248474,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9094709157943726,0.524619996547699,0.3681553602218628,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8849563002586365,0.4839056432247162,0.460682064294815,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7163432240486145,0.2497958689928054,1.141688108444214,284.9490051269531,284.95001220703125,303.0328674316406,296.6334533691406,298.8944702148437,297.1944274902344,284.94903564453125,1.0,0.6672345995903015,0.3847730159759521,0.3847730159759521,1.0,1.0,-3.551032304763794,1.0298476219177246,2.5211846828460693,0.2293470501899719,0.9317412972450256,0.9317412972450256,0.0,199.3428649902344,207.0,74575.953125,0.0,3762.01513671875,1.0,278.1499938964844,282.8626403808594,299.7397155761719,303.56756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36033.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782144784927368,3.782170057296753,9.544860404275823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.099609375,0.0,1685.4757080078125,1895.4371337890625,0.0,4300.0,0.934926211833954,1.0,0.0,3.0,1.0,0.0
18022980,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8369618058204651,0.4122970700263977,0.3739059865474701,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9761256575584412,0.6460149884223938,0.6126561164855957,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9067306518554688,0.5268025994300842,0.3697461187839508,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8815250992774963,0.4843789935111999,0.4612436592578888,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7135878801345825,0.2498766183853149,1.1426037549972534,284.9495544433594,284.95001220703125,303.0152587890625,296.6266784667969,298.8860778808594,297.1954040527344,284.9495849609375,1.0,0.6693779230117798,0.3839253485202789,0.3839253485202789,1.0,1.0,-3.5550737380981445,1.0286132097244265,2.5264604091644287,0.2272135615348816,0.9318100214004515,0.9318100214004515,0.0,202.51844787597656,210.0,74563.9140625,0.0,3791.453125,1.0,278.1499938964844,282.86260986328125,299.7339782714844,303.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781583309173584,3.7816085815429688,9.542026191411423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.5888671875,0.0,1684.705322265625,1895.4371337890625,0.0,4300.0,0.9347928166389464,1.0,0.0,3.0,1.0,0.0
18023040,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8369618058204651,0.4122970700263977,0.3739059865474701,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9761256575584412,0.6460149884223938,0.6126561164855957,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9067306518554688,0.5268025994300842,0.3697461187839508,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8815250992774963,0.4843789935111999,0.4612436592578888,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7135878801345825,0.2498766183853149,1.1426037549972534,284.9495544433594,284.95001220703125,303.0152587890625,296.6266784667969,298.8860778808594,297.1954040527344,284.9495849609375,1.0,0.6693779230117798,0.3839253485202789,0.3839253485202789,1.0,1.0,-3.5550737380981445,1.0286132097244265,2.5264604091644287,0.2272135615348816,0.9318100214004515,0.9318100214004515,0.0,202.51844787597656,210.0,74563.9140625,0.0,3791.453125,1.0,278.1499938964844,282.86260986328125,299.7339782714844,303.56060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781583309173584,3.7816085815429688,9.542026191411423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.5888671875,0.0,1684.705322265625,1895.4371337890625,0.0,4300.0,0.9347928166389464,1.0,0.0,3.0,1.0,0.0
18023100,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8353593349456787,0.4122156798839569,0.3738883435726166,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9743651151657104,0.6461380124092102,0.6128252744674683,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.905463933944702,0.5279039144515991,0.3705481290817261,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8798825740814209,0.4846126139163971,0.4615211188793182,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7122395634651184,0.2499162405729293,1.1430552005767822,284.9497375488281,284.95001220703125,303.0060729980469,296.6236572265625,298.8818054199219,297.1959228515625,284.94976806640625,1.0,0.6704354882240295,0.3835014998912811,0.3835014998912811,1.0,1.0,-3.5570971965789795,1.02799391746521,2.529103279113769,0.2261437475681305,0.9318795204162598,0.9318795204162598,0.0,204.08106994628903,210.0,74560.1875,0.0,3806.051025390625,1.0,278.1499938964844,282.8625183105469,299.7313842773437,303.5575561523437,293.1499938964844,293.1499938964844,278.1499938964844,36013.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781471490859986,3.78149676322937,9.541462304696324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.2666015625,0.0,1684.52197265625,1895.4371337890625,0.0,4300.0,0.9347635507583618,1.0,0.0,3.0,1.0,0.0
18023160,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8337950706481934,0.4121326804161072,0.3738690912723541,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9726197719573976,0.6462615132331848,0.6129961013793945,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.904257833957672,0.5290115475654602,0.3713544011116028,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8782812356948853,0.4848433434963226,0.4617956578731537,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7109037637710571,0.249954879283905,1.1435009241104126,284.9499206542969,284.95001220703125,302.9966125488281,296.620849609375,298.8774719238281,297.1964111328125,284.949951171875,1.0,0.6714848279953003,0.3830844759941101,0.3830844759941101,1.0,1.0,-3.5591158866882324,1.0273905992507937,2.5317251682281494,0.2250903248786926,0.9319721460342408,0.9319721460342408,0.0,205.6307067871093,213.0,74558.28125,0.0,3820.5732421875,1.0,278.1499938964844,282.8623962402344,299.72900390625,303.5548400878906,293.1499938964844,293.1499938964844,278.1499938964844,36007.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781467914581299,3.781493186950684,9.541445251670666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.2802734375,0.0,1684.4697265625,1895.4371337890625,0.0,4300.0,0.934758722782135,1.0,0.0,3.0,1.0,0.0
18023220,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8307604193687439,0.4119596779346466,0.3738238513469696,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9691590070724488,0.6465015411376953,0.6133340001106262,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9020017981529236,0.5312451124191284,0.3729796707630157,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8751823902130127,0.4852935075759887,0.4623337984085083,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7082504034042358,0.2500276863574981,1.1443696022033691,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8685913085937,297.1973571777344,284.9501342773437,1.0,0.673561155796051,0.382250428199768,0.382250428199768,1.0,1.0,-3.5631160736083984,1.0261681079864502,2.536947965621948,0.2229744642972946,0.9321795701980592,0.9321795701980592,0.0,208.7015075683593,216.0,74558.4453125,0.0,3849.397216796875,1.0,278.1499938964844,282.86212158203125,299.7248840332031,303.5503845214844,293.1499938964844,293.1499938964844,278.1499938964844,35997.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781720399856568,3.781745672225952,9.542718544253148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.1103515625,0.0,1684.69482421875,1895.4371337890625,0.0,4300.0,0.9348087310791016,1.0,0.0,3.0,1.0,0.0
