time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023280,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8307604193687439,0.4119596779346466,0.3738238513469696,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9691590070724488,0.6465015411376953,0.6133340001106262,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9020017981529236,0.5312451124191284,0.3729796707630157,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8751823902130127,0.4852935075759887,0.4623337984085083,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7082504034042358,0.2500276863574981,1.1443696022033691,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8685913085937,297.1973571777344,284.9501342773437,1.0,0.673561155796051,0.382250428199768,0.382250428199768,1.0,1.0,-3.5631160736083984,1.0261681079864502,2.536947965621948,0.2229744642972946,0.9321795701980592,0.9321795701980592,0.0,208.7015075683593,216.0,74558.4453125,0.0,3849.397216796875,1.0,278.1499938964844,282.86212158203125,299.7248840332031,303.5503845214844,293.1499938964844,293.1499938964844,278.1499938964844,35997.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781720399856568,3.781745672225952,9.542718544253148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.1103515625,0.0,1684.69482421875,1895.4371337890625,0.0,4300.0,0.9348087310791016,1.0,0.0,3.0,1.0,0.0
18023340,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8278175592422485,0.4117783606052398,0.3737712204456329,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.965709924697876,0.6467278599739075,0.6136611104011536,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8998638987541199,0.5334933996200562,0.3746154606342315,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8721902966499329,0.4857308566570282,0.462859958410263,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7056317329406738,0.2500951290130615,1.1452134847640991,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.85943603515625,297.1982727050781,284.9502258300781,1.0,0.6756178736686707,0.381416380405426,0.381416380405426,1.0,1.0,-3.567061424255371,1.024919867515564,2.5421416759490967,0.2208432555198669,0.932385265827179,0.932385265827179,0.0,211.7576904296875,219.0,74561.53125,0.0,3878.05615234375,1.0,278.1499938964844,282.8617858886719,299.7214050292969,303.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78213882446289,3.7821640968322754,9.544830845698016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.5615234375,0.0,1685.1405029296875,1895.4371337890625,0.0,4300.0,0.9348978996276855,1.0,0.0,3.0,1.0,0.0
18023400,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8278175592422485,0.4117783606052398,0.3737712204456329,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.965709924697876,0.6467278599739075,0.6136611104011536,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8998638987541199,0.5334933996200562,0.3746154606342315,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8721902966499329,0.4857308566570282,0.462859958410263,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7056317329406738,0.2500951290130615,1.1452134847640991,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.85943603515625,297.1982727050781,284.9502258300781,1.0,0.6756178736686707,0.381416380405426,0.381416380405426,1.0,1.0,-3.567061424255371,1.024919867515564,2.5421416759490967,0.2208432555198669,0.932385265827179,0.932385265827179,0.0,211.7576904296875,219.0,74561.53125,0.0,3878.05615234375,1.0,278.1499938964844,282.8617858886719,299.7214050292969,303.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78213882446289,3.7821640968322754,9.544830845698016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.5615234375,0.0,1685.1405029296875,1895.4371337890625,0.0,4300.0,0.9348978996276855,1.0,0.0,3.0,1.0,0.0
18023460,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8249493837356567,0.4115843474864959,0.3737072050571441,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.962266206741333,0.6469273567199707,0.6139645576477051,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8978213667869568,0.5357580184936523,0.3762629628181457,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8692919015884399,0.4861484467983246,0.4633677005767822,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7030745148658752,0.2501540780067444,1.1460191011428833,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.849853515625,297.19903564453125,284.95025634765625,1.0,0.6776516437530518,0.3805755972862243,0.3805755972862243,1.0,1.0,-3.5709123611450195,1.0236127376556396,2.54729962348938,0.218671515583992,0.9325578212738036,0.9325578212738036,0.0,214.8009033203125,222.0,74566.5078125,0.0,3906.453369140625,1.0,278.1499938964844,282.8614807128906,299.7186584472656,303.54412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35988.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782638311386109,3.782663583755493,9.547351282890304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.5244140625,0.0,1685.710693359375,1895.4371337890625,0.0,4300.0,0.935007631778717,1.0,0.0,3.0,1.0,0.0
18023520,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8249493837356567,0.4115843474864959,0.3737072050571441,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.962266206741333,0.6469273567199707,0.6139645576477051,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8978213667869568,0.5357580184936523,0.3762629628181457,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8692919015884399,0.4861484467983246,0.4633677005767822,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7030745148658752,0.2501540780067444,1.1460191011428833,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.849853515625,297.19903564453125,284.95025634765625,1.0,0.6776516437530518,0.3805755972862243,0.3805755972862243,1.0,1.0,-3.5709123611450195,1.0236127376556396,2.54729962348938,0.218671515583992,0.9325578212738036,0.9325578212738036,0.0,214.8009033203125,222.0,74566.5078125,0.0,3906.453369140625,1.0,278.1499938964844,282.8614807128906,299.7186584472656,303.54412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35988.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782638311386109,3.782663583755493,9.547351282890304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.5244140625,0.0,1685.710693359375,1895.4371337890625,0.0,4300.0,0.935007631778717,1.0,0.0,3.0,1.0,0.0
18023580,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8221389651298523,0.411382108926773,0.3736358880996704,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9588236808776855,0.6471071839332581,0.6142503619194031,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8958556056022644,0.538033127784729,0.3779178857803345,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8664761781692505,0.4865524768829345,0.4638628959655761,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.700570821762085,0.250207245349884,1.1467993259429932,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.84002685546875,297.19970703125,284.95025634765625,1.0,0.6796702742576599,0.3797347843647003,0.3797347843647003,1.0,1.0,-3.5746946334838867,1.0222747325897217,2.552419900894165,0.2164824903011322,0.9327107071876526,0.9327107071876526,0.0,217.842041015625,225.0,74572.3359375,0.0,3934.722900390625,1.0,278.1499938964844,282.8612060546875,299.7164001464844,303.5419921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78315019607544,3.783175468444824,9.549935384711716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.748046875,0.0,1686.3089599609375,1895.4371337890625,0.0,4300.0,0.9351214170455932,1.0,0.0,3.0,1.0,0.0
18023640,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8221389651298523,0.411382108926773,0.3736358880996704,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9588236808776855,0.6471071839332581,0.6142503619194031,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8958556056022644,0.538033127784729,0.3779178857803345,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8664761781692505,0.4865524768829345,0.4638628959655761,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.700570821762085,0.250207245349884,1.1467993259429932,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.84002685546875,297.19970703125,284.95025634765625,1.0,0.6796702742576599,0.3797347843647003,0.3797347843647003,1.0,1.0,-3.5746946334838867,1.0222747325897217,2.552419900894165,0.2164824903011322,0.9327107071876526,0.9327107071876526,0.0,217.842041015625,225.0,74572.3359375,0.0,3934.722900390625,1.0,278.1499938964844,282.8612060546875,299.7164001464844,303.5419921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78315019607544,3.783175468444824,9.549935384711716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.748046875,0.0,1686.3089599609375,1895.4371337890625,0.0,4300.0,0.9351214170455932,1.0,0.0,3.0,1.0,0.0
18023700,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8207520246505737,0.4112769663333893,0.3735966980457306,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9571035504341124,0.6471875309944153,0.6143844723701477,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8949013352394104,0.5391756296157837,0.3787487149238586,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8650978207588196,0.4867481291294098,0.464104562997818,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6993383169174194,0.2502310872077942,1.1471773386001587,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8349914550781,297.20001220703125,284.9502258300781,1.0,0.6806730628013611,0.3793143928050995,0.3793143928050995,1.0,1.0,-3.5765535831451416,1.021592378616333,2.5549612045288086,0.2153807580471038,0.9327794909477234,0.9327794909477234,0.0,219.36119079589844,225.0,74575.5390625,0.0,3948.787353515625,1.0,278.1499938964844,282.861083984375,299.7154541015625,303.54119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35986.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783400774002075,3.78342604637146,9.551200719215558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.9658203125,0.0,1686.605224609375,1895.4371337890625,0.0,4300.0,0.9351775050163268,1.0,0.0,3.0,1.0,0.0
18023760,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193756937980652,0.4111695289611816,0.3735553920269012,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9553850293159484,0.6472616195678711,0.6145128011703491,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8939655423164368,0.5403214693069458,0.3795818388462066,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8637385964393616,0.486939787864685,0.4643424451351166,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6981186270713806,0.2502532601356506,1.147547721862793,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.830078125,297.2002868652344,284.9502868652344,1.0,0.6816716194152832,0.3789350986480713,0.3789350986480713,1.0,1.0,-3.578392267227173,1.0210206508636477,2.5573716163635254,0.2143934220075607,0.9328924417495728,0.9328924417495728,0.0,220.87954711914065,228.0,74580.7890625,0.0,3962.8076171875,1.0,278.1499938964844,282.86102294921875,299.7146911621094,303.5406188964844,293.1499938964844,293.1499938964844,278.1499938964844,35985.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7837109565734863,3.783736228942871,9.552766186970985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.53515625,0.0,1686.96240234375,1895.4371337890625,0.0,4300.0,0.9352465271949768,1.0,0.0,3.0,1.0,0.0
18023820,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8166477084159851,0.4109436571598053,0.3734630346298218,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9519503712654114,0.6473816633224487,0.6147432923316956,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8921507596969604,0.5426273345947266,0.3812579214572906,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8610728979110718,0.487305223941803,0.464801549911499,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6957148909568787,0.2502901554107666,1.1482552289962769,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8199768066406,297.2007751464844,284.9503173828125,1.0,0.6836521029472351,0.3781765103340149,0.3781765103340149,1.0,1.0,-3.581979513168335,1.01985764503479,2.562121868133545,0.2124173045158386,0.9331058859825134,0.9331058859825134,0.0,223.91207885742188,231.0,74592.3984375,0.0,3990.629638671875,1.0,278.1499938964844,282.8609313964844,299.7136535644531,303.5401306152344,293.1499938964844,293.1499938964844,278.1499938964844,35982.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784388780593872,3.784414291381836,9.55619043452316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.01953125,0.0,1687.75244140625,1895.4371337890625,0.0,4300.0,0.935397446155548,1.0,0.0,3.0,1.0,0.0
18023880,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8166477084159851,0.4109436571598053,0.3734630346298218,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9519503712654114,0.6473816633224487,0.6147432923316956,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8921507596969604,0.5426273345947266,0.3812579214572906,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8610728979110718,0.487305223941803,0.464801549911499,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6957148909568787,0.2502901554107666,1.1482552289962769,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8199768066406,297.2007751464844,284.9503173828125,1.0,0.6836521029472351,0.3781765103340149,0.3781765103340149,1.0,1.0,-3.581979513168335,1.01985764503479,2.562121868133545,0.2124173045158386,0.9331058859825134,0.9331058859825134,0.0,223.91207885742188,231.0,74592.3984375,0.0,3990.629638671875,1.0,278.1499938964844,282.8609313964844,299.7136535644531,303.5401306152344,293.1499938964844,293.1499938964844,278.1499938964844,35982.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784388780593872,3.784414291381836,9.55619043452316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.01953125,0.0,1687.75244140625,1895.4371337890625,0.0,4300.0,0.935397446155548,1.0,0.0,3.0,1.0,0.0
18023940,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8139435052871704,0.4107097387313843,0.3733637928962707,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9485263824462892,0.6474819183349609,0.614955723285675,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8903989791870117,0.5449433326721191,0.3829410374164581,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8584765791893005,0.4876581728458404,0.4652491211891174,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6933581233024597,0.2503218352794647,1.1489405632019043,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8097229003906,297.20123291015625,284.9502868652344,1.0,0.6856200098991394,0.3774179220199585,0.3774179220199585,1.0,1.0,-3.58550238609314,1.0186678171157837,2.5668344497680664,0.2104271501302719,0.9332930445671082,0.9332930445671082,0.0,226.9467163085937,234.0,74604.140625,0.0,4018.353271484375,1.0,278.1499938964844,282.8608093261719,299.712890625,303.5400085449219,293.1499938964844,293.1499938964844,278.1499938964844,35982.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785064935684204,3.785090208053589,9.55960445025994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.6142578125,0.0,1688.5517578125,1895.4371337890625,0.0,4300.0,0.9355485439300536,1.0,0.0,3.0,1.0,0.0
18024000,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8139435052871704,0.4107097387313843,0.3733637928962707,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9485263824462892,0.6474819183349609,0.614955723285675,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8903989791870117,0.5449433326721191,0.3829410374164581,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8584765791893005,0.4876581728458404,0.4652491211891174,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6933581233024597,0.2503218352794647,1.1489405632019043,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8097229003906,297.20123291015625,284.9502868652344,1.0,0.6856200098991394,0.3774179220199585,0.3774179220199585,1.0,1.0,-3.58550238609314,1.0186678171157837,2.5668344497680664,0.2104271501302719,0.9332930445671082,0.9332930445671082,0.0,226.9467163085937,234.0,74604.140625,0.0,4018.353271484375,1.0,278.1499938964844,282.8608093261719,299.712890625,303.5400085449219,293.1499938964844,293.1499938964844,278.1499938964844,35982.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785064935684204,3.785090208053589,9.55960445025994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.6142578125,0.0,1688.5517578125,1895.4371337890625,0.0,4300.0,0.9355485439300536,1.0,0.0,3.0,1.0,0.0
18024060,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8112521767616272,0.4104628264904022,0.3732531368732452,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9451149106025696,0.6475493907928467,0.6151378154754639,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8887138366699219,0.5472748279571533,0.3846349418163299,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8559451699256897,0.4879907965660095,0.4656778275966644,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6910468339920044,0.2503452003002167,1.1495890617370603,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79888916015625,297.2015991210937,284.9502258300781,1.0,0.6875696182250977,0.3766021430492401,0.3766021430492401,1.0,1.0,-3.5889227390289307,1.0172666311264038,2.5716559886932373,0.2082457095384597,0.9333688616752625,0.9333688616752625,0.0,229.9786376953125,237.0,74612.5078125,0.0,4045.844970703125,1.0,278.1499938964844,282.8607482910156,299.71258544921875,303.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35985.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7855494022369385,3.7855746746063232,9.562052127876086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.814453125,0.0,1689.1517333984375,1895.4371337890625,0.0,4300.0,0.9356588125228882,1.0,0.0,3.0,1.0,0.0
18024120,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8112521767616272,0.4104628264904022,0.3732531368732452,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9451149106025696,0.6475493907928467,0.6151378154754639,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8887138366699219,0.5472748279571533,0.3846349418163299,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8559451699256897,0.4879907965660095,0.4656778275966644,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6910468339920044,0.2503452003002167,1.1495890617370603,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79888916015625,297.2015991210937,284.9502258300781,1.0,0.6875696182250977,0.3766021430492401,0.3766021430492401,1.0,1.0,-3.5889227390289307,1.0172666311264038,2.5716559886932373,0.2082457095384597,0.9333688616752625,0.9333688616752625,0.0,229.9786376953125,237.0,74612.5078125,0.0,4045.844970703125,1.0,278.1499938964844,282.8607482910156,299.71258544921875,303.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35985.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7855494022369385,3.7855746746063232,9.562052127876086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.814453125,0.0,1689.1517333984375,1895.4371337890625,0.0,4300.0,0.9356588125228882,1.0,0.0,3.0,1.0,0.0
18024180,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8085625767707825,0.4102052450180053,0.3731330633163452,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.941721498966217,0.6475892663002014,0.6152942776679993,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.887089729309082,0.5496198534965515,0.3863382041454315,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.85347580909729,0.4883065223693847,0.4660908281803131,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6887799501419067,0.2503618896007538,1.1502082347869873,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.787841796875,297.201904296875,284.9501647949219,1.0,0.6895036101341248,0.3757863938808441,0.3757863938808441,1.0,1.0,-3.592257022857666,1.0158253908157349,2.5764317512512207,0.2060414403676986,0.933413028717041,0.933413028717041,0.0,233.01052856445312,240.0,74619.6875,0.0,4073.163330078125,1.0,278.1499938964844,282.8607482910156,299.71258544921875,303.5405578613281,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78590726852417,3.785932540893554,9.56385974859586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.908203125,0.0,1689.603515625,1895.4371337890625,0.0,4300.0,0.9357411861419678,1.0,0.0,3.0,1.0,0.0
18024240,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8085625767707825,0.4102052450180053,0.3731330633163452,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.941721498966217,0.6475892663002014,0.6152942776679993,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.887089729309082,0.5496198534965515,0.3863382041454315,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.85347580909729,0.4883065223693847,0.4660908281803131,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6887799501419067,0.2503618896007538,1.1502082347869873,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.787841796875,297.201904296875,284.9501647949219,1.0,0.6895036101341248,0.3757863938808441,0.3757863938808441,1.0,1.0,-3.592257022857666,1.0158253908157349,2.5764317512512207,0.2060414403676986,0.933413028717041,0.933413028717041,0.0,233.01052856445312,240.0,74619.6875,0.0,4073.163330078125,1.0,278.1499938964844,282.8607482910156,299.71258544921875,303.5405578613281,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78590726852417,3.785932540893554,9.56385974859586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.908203125,0.0,1689.603515625,1895.4371337890625,0.0,4300.0,0.9357411861419678,1.0,0.0,3.0,1.0,0.0
18024300,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8072150945663452,0.4100733399391174,0.3730703592300415,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9400339722633362,0.6476011872291565,0.6153650879859924,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8862987756729126,0.550796389579773,0.3871926069259643,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.852263867855072,0.4884595274925232,0.4662928283214569,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6876630783081055,0.2503683567047119,1.1505097150802612,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7822570800781,297.2020568847656,284.9501342773437,1.0,0.6904659867286682,0.3753785192966461,0.3753785192966461,1.0,1.0,-3.593899726867676,1.0150941610336304,2.578805446624756,0.204933688044548,0.9334286451339722,0.9334286451339722,0.0,234.5273284912109,240.0,74622.9921875,0.0,4086.782470703125,1.0,278.1499938964844,282.8607788085937,299.712646484375,303.5408020019531,293.1499938964844,293.1499938964844,278.1499938964844,35989.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786054611206055,3.7860801219940186,9.564605534251314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.43359375,0.0,1689.79150390625,1895.4371337890625,0.0,4300.0,0.9357753992080688,1.0,0.0,3.0,1.0,0.0
18024360,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8058648109436035,0.4099395871162414,0.3730059564113617,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9383546710014344,0.6476079821586609,0.6154310703277588,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8855223655700684,0.551975667476654,0.3880488872528076,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8510675430297852,0.4886095225811004,0.4664919674396515,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6865578889846802,0.2503736913204193,1.1508060693740845,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7767333984375,297.20220947265625,284.9501342773437,1.0,0.6914253830909729,0.3749976754188537,0.3749976754188537,1.0,1.0,-3.595527410507202,1.014435648918152,2.58109188079834,0.2039009928703308,0.9334742426872252,0.9334742426872252,0.0,236.04391479492188,243.0,74627.484375,0.0,4100.3720703125,1.0,278.1499938964844,282.86083984375,299.7127990722656,303.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,35990.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786224365234375,3.78624963760376,9.565461596139355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.15625,0.0,1689.99658203125,1895.4371337890625,0.0,4300.0,0.935814082622528,1.0,0.0,3.0,1.0,0.0
18024420,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8031741976737976,0.4096616804599762,0.3728678822517395,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9350173473358154,0.6475934386253357,0.6155369877815247,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8840157389640808,0.5543476939201355,0.3897708356380462,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8487164974212646,0.4888927638530731,0.4668746292591095,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6843798756599426,0.2503781914710998,1.1513711214065552,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7655334472656,297.20245361328125,284.9501342773437,1.0,0.6933295130729675,0.374235987663269,0.374235987663269,1.0,1.0,-3.598701238632202,1.013097643852234,2.585603713989258,0.2018308192491531,0.933552861213684,0.933552861213684,0.0,239.0738983154297,246.0,74636.34375,0.0,4127.35009765625,1.0,278.1499938964844,282.8609924316406,299.71337890625,303.542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35990.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786544799804688,3.786570072174072,9.56708163357689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.6923828125,0.0,1690.382568359375,1895.4371337890625,0.0,4300.0,0.9358865022659302,1.0,0.0,3.0,1.0,0.0
18024480,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8031741976737976,0.4096616804599762,0.3728678822517395,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9350173473358154,0.6475934386253357,0.6155369877815247,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8840157389640808,0.5543476939201355,0.3897708356380462,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8487164974212646,0.4888927638530731,0.4668746292591095,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6843798756599426,0.2503781914710998,1.1513711214065552,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7655334472656,297.20245361328125,284.9501342773437,1.0,0.6933295130729675,0.374235987663269,0.374235987663269,1.0,1.0,-3.598701238632202,1.013097643852234,2.585603713989258,0.2018308192491531,0.933552861213684,0.933552861213684,0.0,239.0738983154297,246.0,74636.34375,0.0,4127.35009765625,1.0,278.1499938964844,282.8609924316406,299.71337890625,303.542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35990.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786544799804688,3.786570072174072,9.56708163357689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.6923828125,0.0,1690.382568359375,1895.4371337890625,0.0,4300.0,0.9358865022659302,1.0,0.0,3.0,1.0,0.0
18024540,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8005240559577942,0.4093709290027618,0.3727185428142547,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9317116737365724,0.647543728351593,0.6156103014945984,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8825650215148926,0.5567352771759033,0.3915037214756012,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8464174866676331,0.4891554713249206,0.467238187789917,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6822431683540344,0.2503753006458282,1.151903748512268,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7541198730469,297.2026672363281,284.9501037597656,1.0,0.6952159404754639,0.3734742999076843,0.3734742999076843,1.0,1.0,-3.601773500442505,1.011721134185791,2.590052366256714,0.1997427940368652,0.9335898160934448,0.9335898160934448,0.0,242.1026153564453,249.0,74643.953125,0.0,4154.09765625,1.0,278.1499938964844,282.8612060546875,299.7141418457031,303.5434875488281,293.1499938964844,293.1499938964844,278.1499938964844,35992.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786774635314941,3.786800146102905,9.568243513058403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.09765625,0.0,1690.66796875,1895.4371337890625,0.0,4300.0,0.9359390139579772,1.0,0.0,3.0,1.0,0.0
18024600,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8005240559577942,0.4093709290027618,0.3727185428142547,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9317116737365724,0.647543728351593,0.6156103014945984,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8825650215148926,0.5567352771759033,0.3915037214756012,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8464174866676331,0.4891554713249206,0.467238187789917,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6822431683540344,0.2503753006458282,1.151903748512268,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7541198730469,297.2026672363281,284.9501037597656,1.0,0.6952159404754639,0.3734742999076843,0.3734742999076843,1.0,1.0,-3.601773500442505,1.011721134185791,2.590052366256714,0.1997427940368652,0.9335898160934448,0.9335898160934448,0.0,242.1026153564453,249.0,74643.953125,0.0,4154.09765625,1.0,278.1499938964844,282.8612060546875,299.7141418457031,303.5434875488281,293.1499938964844,293.1499938964844,278.1499938964844,35992.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786774635314941,3.786800146102905,9.568243513058403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.09765625,0.0,1690.66796875,1895.4371337890625,0.0,4300.0,0.9359390139579772,1.0,0.0,3.0,1.0,0.0
18024660,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7979151010513306,0.4090700447559356,0.3725603520870209,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9284465909004213,0.6474663615226746,0.6156580448150635,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8811653256416321,0.5591349005699158,0.3932450115680694,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8441691994667053,0.4894020855426788,0.4675869345664978,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6801477074623108,0.2503668367862701,1.152412176132202,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7425537109375,297.2028503417969,284.9500732421875,1.0,0.6970881819725037,0.3727108538150787,0.3727108538150787,1.0,1.0,-3.604766368865967,1.0103082656860352,2.594458103179932,0.1976341307163238,0.9335922598838806,0.9335922598838806,0.0,245.1322021484375,252.0,74650.3203125,0.0,4180.685546875,1.0,278.1499938964844,282.8614196777344,299.7150573730469,303.5447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786912441253662,3.786937713623047,9.568939276505262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.3447265625,0.0,1690.8486328125,1895.4371337890625,0.0,4300.0,0.9359712600708008,1.0,0.0,3.0,1.0,0.0
18024720,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7979151010513306,0.4090700447559356,0.3725603520870209,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9284465909004213,0.6474663615226746,0.6156580448150635,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8811653256416321,0.5591349005699158,0.3932450115680694,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8441691994667053,0.4894020855426788,0.4675869345664978,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6801477074623108,0.2503668367862701,1.152412176132202,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7425537109375,297.2028503417969,284.9500732421875,1.0,0.6970881819725037,0.3727108538150787,0.3727108538150787,1.0,1.0,-3.604766368865967,1.0103082656860352,2.594458103179932,0.1976341307163238,0.9335922598838806,0.9335922598838806,0.0,245.1322021484375,252.0,74650.3203125,0.0,4180.685546875,1.0,278.1499938964844,282.8614196777344,299.7150573730469,303.5447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786912441253662,3.786937713623047,9.568939276505262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.3447265625,0.0,1690.8486328125,1895.4371337890625,0.0,4300.0,0.9359712600708008,1.0,0.0,3.0,1.0,0.0
18024780,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7953469753265381,0.4087579846382141,0.372392326593399,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9252276420593262,0.6473575234413147,0.6156765818595886,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8798159956932068,0.5615472197532654,0.3949952125549316,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8419686555862427,0.48963063955307,0.4679188430309295,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6780929565429688,0.2503522634506225,1.1528937816619873,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7308044433594,297.2030334472656,284.95001220703125,1.0,0.6989449858665466,0.3719474375247955,0.3719474375247955,1.0,1.0,-3.607671022415161,1.0088611841201782,2.5988099575042725,0.1955087780952453,0.9335584044456482,0.9335584044456482,0.0,248.16114807128903,255.0,74655.1953125,0.0,4207.0771484375,1.0,278.1499938964844,282.8616943359375,299.716064453125,303.5461120605469,293.1499938964844,293.1499938964844,278.1499938964844,35996.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786935329437256,3.78696084022522,9.569055237079738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3916015625,0.0,1690.895751953125,1895.4371337890625,0.0,4300.0,0.9359779953956604,1.0,0.0,3.0,1.0,0.0
18024840,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7953469753265381,0.4087579846382141,0.372392326593399,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9252276420593262,0.6473575234413147,0.6156765818595886,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8798159956932068,0.5615472197532654,0.3949952125549316,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8419686555862427,0.48963063955307,0.4679188430309295,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6780929565429688,0.2503522634506225,1.1528937816619873,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7308044433594,297.2030334472656,284.95001220703125,1.0,0.6989449858665466,0.3719474375247955,0.3719474375247955,1.0,1.0,-3.607671022415161,1.0088611841201782,2.5988099575042725,0.1955087780952453,0.9335584044456482,0.9335584044456482,0.0,248.16114807128903,255.0,74655.1953125,0.0,4207.0771484375,1.0,278.1499938964844,282.8616943359375,299.716064453125,303.5461120605469,293.1499938964844,293.1499938964844,278.1499938964844,35996.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786935329437256,3.78696084022522,9.569055237079738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3916015625,0.0,1690.895751953125,1895.4371337890625,0.0,4300.0,0.9359779953956604,1.0,0.0,3.0,1.0,0.0
18024900,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7940781116485596,0.4085993468761444,0.3723061382770538,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9236387610435486,0.6472958922386169,0.6156792044639587,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8791576027870178,0.562756359577179,0.395872414112091,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8408858776092529,0.4897408187389374,0.4680810570716858,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6770805716514587,0.2503436505794525,1.1531291007995603,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.72491455078125,297.2030944824219,284.95001220703125,1.0,0.6998695731163025,0.3715656995773315,0.3715656995773315,1.0,1.0,-3.609102964401245,1.008129000663757,2.6009738445281982,0.1944417655467987,0.9335343241691588,0.9335343241691588,0.0,249.67724609375,255.0,74657.28125,0.0,4220.2451171875,1.0,278.1499938964844,282.8618469238281,299.7165832519531,303.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,35998.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786920309066773,3.786945581436157,9.568979066898464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.86328125,0.0,1690.8876953125,1895.4371337890625,0.0,4300.0,0.9359753727912904,1.0,0.0,3.0,1.0,0.0
18024960,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7928208708763123,0.4084399938583374,0.3722192645072937,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9220675230026244,0.6472324132919312,0.6156801581382751,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8785102963447571,0.5639666318893433,0.3967503905296325,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8398160338401794,0.4898498952388763,0.4682422280311584,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6760793328285217,0.2503346800804138,1.1533628702163696,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7190246582031,297.20318603515625,284.95001220703125,1.0,0.7007929086685181,0.3712000250816345,0.3712000250816345,1.0,1.0,-3.610530138015747,1.0074412822723389,2.603088855743408,0.1934194713830948,0.9335261583328248,0.9335261583328248,0.0,251.1937255859375,258.0,74660.046875,0.0,4233.41259765625,1.0,278.1499938964844,282.8620300292969,299.7171325683594,303.5474853515625,293.1499938964844,293.1499938964844,278.1499938964844,35998.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786921739578247,3.786947250366211,9.568987024977105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.4443359375,0.0,1690.8951416015625,1895.4371337890625,0.0,4300.0,0.9359763264656068,1.0,0.0,3.0,1.0,0.0
18025020,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7903372049331665,0.4081122875213623,0.3720374405384063,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9189711213111876,0.6470783352851868,0.6156567931175232,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8772531151771545,0.5663977265357971,0.3985137343406677,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8377082943916321,0.4900526106357574,0.4685502350330353,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6741068959236145,0.2503117620944977,1.1538081169128418,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7071228027344,297.20330810546875,284.9499816894531,1.0,0.7026264667510986,0.3704686760902405,0.3704686760902405,1.0,1.0,-3.613311290740967,1.0060445070266724,2.607266902923584,0.1913683265447616,0.9334776997566224,0.9334776997566224,0.0,254.2237548828125,261.0,74664.40625,0.0,4259.56005859375,1.0,278.1499938964844,282.86236572265625,299.71826171875,303.5489196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786853790283203,3.786879062652588,9.568642553858808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.44921875,0.0,1690.8287353515625,1895.4371337890625,0.0,4300.0,0.9359622001647948,1.0,0.0,3.0,1.0,0.0
18025080,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7903372049331665,0.4081122875213623,0.3720374405384063,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9189711213111876,0.6470783352851868,0.6156567931175232,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8772531151771545,0.5663977265357971,0.3985137343406677,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8377082943916321,0.4900526106357574,0.4685502350330353,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6741068959236145,0.2503117620944977,1.1538081169128418,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7071228027344,297.20330810546875,284.9499816894531,1.0,0.7026264667510986,0.3704686760902405,0.3704686760902405,1.0,1.0,-3.613311290740967,1.0060445070266724,2.607266902923584,0.1913683265447616,0.9334776997566224,0.9334776997566224,0.0,254.2237548828125,261.0,74664.40625,0.0,4259.56005859375,1.0,278.1499938964844,282.86236572265625,299.71826171875,303.5489196777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786853790283203,3.786879062652588,9.568642553858808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.44921875,0.0,1690.8287353515625,1895.4371337890625,0.0,4300.0,0.9359622001647948,1.0,0.0,3.0,1.0,0.0
