time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025140,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.78789222240448,0.4077706933021545,0.3718434870243072,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.915939450263977,0.6468854546546936,0.6155975461006165,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8760415315628052,0.5688400268554688,0.4002851247787475,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8356388211250305,0.4902331233024597,0.4688376486301422,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6721727252006531,0.2502820193767547,1.1542234420776367,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6942443847656,297.2033996582031,284.94989013671875,1.0,0.7044419646263123,0.3697373270988464,0.3697373270988464,1.0,1.0,-3.6159842014312735,1.004607319831848,2.611377000808716,0.1893192678689956,0.9332917332649232,0.9332917332649232,0.0,257.2520751953125,264.0,74663.703125,0.0,4285.4443359375,1.0,278.1499938964844,282.8628234863281,299.7188720703125,303.5495910644531,293.1499938964844,293.1499938964844,278.1499938964844,36005.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7864599227905273,3.786485195159912,9.56665303419868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.5078125,0.0,1690.397705078125,1895.4371337890625,0.0,4300.0,0.9358766674995422,1.0,0.0,3.0,1.0,0.0
18025200,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.78789222240448,0.4077706933021545,0.3718434870243072,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.915939450263977,0.6468854546546936,0.6155975461006165,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8760415315628052,0.5688400268554688,0.4002851247787475,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8356388211250305,0.4902331233024597,0.4688376486301422,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6721727252006531,0.2502820193767547,1.1542234420776367,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6942443847656,297.2033996582031,284.94989013671875,1.0,0.7044419646263123,0.3697373270988464,0.3697373270988464,1.0,1.0,-3.6159842014312735,1.004607319831848,2.611377000808716,0.1893192678689956,0.9332917332649232,0.9332917332649232,0.0,257.2520751953125,264.0,74663.703125,0.0,4285.4443359375,1.0,278.1499938964844,282.8628234863281,299.7188720703125,303.5495910644531,293.1499938964844,293.1499938964844,278.1499938964844,36005.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7864599227905273,3.786485195159912,9.56665303419868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.5078125,0.0,1690.397705078125,1895.4371337890625,0.0,4300.0,0.9358766674995422,1.0,0.0,3.0,1.0,0.0
18025260,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7854875326156616,0.4074214994907379,0.3716430962085724,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9129875898361206,0.6466724276542664,0.6155197620391846,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8748694658279419,0.5712885856628418,0.4020610451698303,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8336086273193359,0.4904019832611084,0.4691144526004791,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6702775359153748,0.2502488791942596,1.1546242237091064,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.6806030273437,297.2034912109375,284.94976806640625,1.0,0.7062470316886902,0.3690442442893982,0.3690442442893982,1.0,1.0,-3.618600368499756,1.003262996673584,2.615337371826172,0.1873934268951416,0.9330484867095948,0.9330484867095948,0.0,260.2833557128906,267.0,74661.2734375,0.0,4311.232421875,1.0,278.1499938964844,282.86334228515625,299.7190246582031,303.5497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36011.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785914897918701,3.785940408706665,9.563899538989062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.166015625,0.0,1689.794677734375,1895.4371337890625,0.0,4300.0,0.9357577562332152,1.0,0.0,3.0,1.0,0.0
18025320,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7854875326156616,0.4074214994907379,0.3716430962085724,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9129875898361206,0.6466724276542664,0.6155197620391846,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8748694658279419,0.5712885856628418,0.4020610451698303,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8336086273193359,0.4904019832611084,0.4691144526004791,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6702775359153748,0.2502488791942596,1.1546242237091064,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.6806030273437,297.2034912109375,284.94976806640625,1.0,0.7062470316886902,0.3690442442893982,0.3690442442893982,1.0,1.0,-3.618600368499756,1.003262996673584,2.615337371826172,0.1873934268951416,0.9330484867095948,0.9330484867095948,0.0,260.2833557128906,267.0,74661.2734375,0.0,4311.232421875,1.0,278.1499938964844,282.86334228515625,299.7190246582031,303.5497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36011.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785914897918701,3.785940408706665,9.563899538989062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.166015625,0.0,1689.794677734375,1895.4371337890625,0.0,4300.0,0.9357577562332152,1.0,0.0,3.0,1.0,0.0
18025380,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7831208109855652,0.4070582091808319,0.3714311122894287,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9101206660270692,0.646428108215332,0.6154137253761292,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8737368583679199,0.5737414360046387,0.403840571641922,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8316132426261902,0.4905520379543304,0.4693743884563446,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6684201955795288,0.250210165977478,1.155001521110535,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6628112792969,297.2035827636719,284.94927978515625,1.0,0.7080377340316772,0.3683511614799499,0.3683511614799499,1.0,1.0,-3.621125459671021,1.0018861293792725,2.619239330291748,0.1855164915323257,0.9323240518569946,0.9323240518569946,0.0,263.3161315917969,270.0,74644.390625,0.0,4336.818359375,1.0,278.1499938964844,282.8639831542969,299.71685791015625,303.5473327636719,293.1499938964844,293.1499938964844,278.1499938964844,36032.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784525394439697,3.784550666809082,9.556879376759753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.876953125,0.0,1688.298095703125,1895.4371337890625,0.0,4300.0,0.9354562759399414,1.0,0.0,3.0,1.0,0.0
18025440,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7831208109855652,0.4070582091808319,0.3714311122894287,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9101206660270692,0.646428108215332,0.6154137253761292,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8737368583679199,0.5737414360046387,0.403840571641922,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8316132426261902,0.4905520379543304,0.4693743884563446,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6684201955795288,0.250210165977478,1.155001521110535,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6628112792969,297.2035827636719,284.94927978515625,1.0,0.7080377340316772,0.3683511614799499,0.3683511614799499,1.0,1.0,-3.621125459671021,1.0018861293792725,2.619239330291748,0.1855164915323257,0.9323240518569946,0.9323240518569946,0.0,263.3161315917969,270.0,74644.390625,0.0,4336.818359375,1.0,278.1499938964844,282.8639831542969,299.71685791015625,303.5473327636719,293.1499938964844,293.1499938964844,278.1499938964844,36032.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784525394439697,3.784550666809082,9.556879376759753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.876953125,0.0,1688.298095703125,1895.4371337890625,0.0,4300.0,0.9354562759399414,1.0,0.0,3.0,1.0,0.0
18025500,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7819491028785706,0.4068702459335327,0.3713198900222778,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9087187051773072,0.6462928652763367,0.6153488755226135,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8731825947761536,0.5749687552452087,0.4047311842441559,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8306255340576172,0.490618884563446,0.4694971144199371,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6675037145614624,0.2501884400844574,1.1551804542541504,284.94903564453125,284.95001220703125,302.4236145019531,296.6015625,298.65252685546875,297.20361328125,284.94903564453125,1.0,0.7089270353317261,0.3680046498775482,0.3680046498775482,1.0,1.0,-3.622347831726074,1.0011835098266602,2.621164321899414,0.1845676302909851,0.9318050742149352,0.9318050742149352,0.0,264.8334655761719,270.0,74629.9609375,0.0,4349.521484375,1.0,278.1499938964844,282.86444091796875,299.7147827148437,303.54473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36046.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.783413887023926,3.7834393978118896,9.551267794449814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.982421875,0.0,1687.0841064453125,1895.4371337890625,0.0,4300.0,0.9352148771286012,1.0,0.0,3.0,1.0,0.0
18025560,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7807826399803162,0.4066770672798157,0.3712043166160583,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9073361158370972,0.6461468935012817,0.6152744293212891,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8726337552070618,0.5761956572532654,0.4056219458580017,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8296414613723755,0.4906789064407348,0.4696137607097626,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6665934324264526,0.2501647174358368,1.1553517580032349,284.94873046875,284.95001220703125,302.38800048828125,296.597412109375,298.6410827636719,297.2036437988281,284.9486999511719,1.0,0.7098115086555481,0.3676321506500244,0.3676321506500244,1.0,1.0,-3.623537302017212,1.0003942251205444,2.623142957687378,0.183494284749031,0.931148886680603,0.931148886680603,0.0,266.3510437011719,273.0,74609.53125,0.0,4362.1455078125,1.0,278.1499938964844,282.864990234375,299.7118225097656,303.5409851074219,293.1499938964844,293.1499938964844,278.1499938964844,36062.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781924247741699,3.781949758529663,9.543747410134529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.921875,0.0,1685.4393310546875,1895.4371337890625,0.0,4300.0,0.9348901510238647,1.0,0.0,3.0,1.0,0.0
18025620,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7784640789031982,0.4062767326831817,0.3709616065025329,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9046337008476256,0.6458269953727722,0.6151004433631897,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8715492486953735,0.5786489248275757,0.4074037075042724,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8276821374893188,0.4907806813716888,0.4698310494422912,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6647898554801941,0.2501123249530792,1.1556752920150757,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6158447265625,297.20367431640625,284.9481506347656,1.0,0.7115675806999207,0.3668871521949768,0.3668871521949768,1.0,1.0,-3.6258296966552734,0.998784065246582,2.6270456314086914,0.1811471283435821,0.9296060800552368,0.9296060800552368,0.0,269.38787841796875,276.0,74556.4921875,0.0,4387.193359375,1.0,278.1499938964844,282.866455078125,299.70391845703125,303.5305480957031,293.1499938964844,293.1499938964844,278.1499938964844,36096.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7780370712280273,3.778062582015991,9.524139272798492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.29296875,0.0,1681.0853271484375,1895.4371337890625,0.0,4300.0,0.9340386986732484,1.0,0.0,3.0,1.0,0.0
18025680,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7784640789031982,0.4062767326831817,0.3709616065025329,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9046337008476256,0.6458269953727722,0.6151004433631897,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8715492486953735,0.5786489248275757,0.4074037075042724,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8276821374893188,0.4907806813716888,0.4698310494422912,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6647898554801941,0.2501123249530792,1.1556752920150757,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6158447265625,297.20367431640625,284.9481506347656,1.0,0.7115675806999207,0.3668871521949768,0.3668871521949768,1.0,1.0,-3.6258296966552734,0.998784065246582,2.6270456314086914,0.1811471283435821,0.9296060800552368,0.9296060800552368,0.0,269.38787841796875,276.0,74556.4921875,0.0,4387.193359375,1.0,278.1499938964844,282.866455078125,299.70391845703125,303.5305480957031,293.1499938964844,293.1499938964844,278.1499938964844,36096.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7780370712280273,3.778062582015991,9.524139272798492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.29296875,0.0,1681.0853271484375,1895.4371337890625,0.0,4300.0,0.9340386986732484,1.0,0.0,3.0,1.0,0.0
18025740,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7761536240577698,0.405853658914566,0.3707001805305481,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9020066857337952,0.6454604864120483,0.6148848533630371,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8704710602760315,0.5810986161231995,0.4091844856739044,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8257207274436951,0.4908515810966491,0.4700213372707367,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6630004644393921,0.2500520348548889,1.155970573425293,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.58709716796875,297.20367431640625,284.9476928710937,1.0,0.7133028507232666,0.3661421537399292,0.3661421537399292,1.0,1.0,-3.627981424331665,0.9971460700035096,2.6308352947235107,0.1783317625522613,0.9277616739273072,0.9277616739273072,0.0,272.4249267578125,279.0,74485.15625,0.0,4411.88916015625,1.0,278.1499938964844,282.8684387207031,299.6927490234375,303.5155944824219,293.1499938964844,293.1499938964844,278.1499938964844,36128.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7728018760681152,3.7728271484375,9.497762221144512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.900390625,0.0,1675.1285400390625,1895.4371337890625,0.0,4300.0,0.932884395122528,1.0,0.0,3.0,1.0,0.0
18025800,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7761536240577698,0.405853658914566,0.3707001805305481,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9020066857337952,0.6454604864120483,0.6148848533630371,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8704710602760315,0.5810986161231995,0.4091844856739044,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8257207274436951,0.4908515810966491,0.4700213372707367,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6630004644393921,0.2500520348548889,1.155970573425293,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.58709716796875,297.20367431640625,284.9476928710937,1.0,0.7133028507232666,0.3661421537399292,0.3661421537399292,1.0,1.0,-3.627981424331665,0.9971460700035096,2.6308352947235107,0.1783317625522613,0.9277616739273072,0.9277616739273072,0.0,272.4249267578125,279.0,74485.15625,0.0,4411.88916015625,1.0,278.1499938964844,282.8684387207031,299.6927490234375,303.5155944824219,293.1499938964844,293.1499938964844,278.1499938964844,36128.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7728018760681152,3.7728271484375,9.497762221144512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.900390625,0.0,1675.1285400390625,1895.4371337890625,0.0,4300.0,0.932884395122528,1.0,0.0,3.0,1.0,0.0
18025860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7738609910011292,0.4054124653339386,0.3704235553741455,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8994085788726807,0.6450549960136414,0.6146341562271118,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.86940598487854,0.5835446119308472,0.4109636545181274,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237635493278503,0.4908963739871979,0.4701884388923645,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6612328290939331,0.249986246228218,1.1562455892562866,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5561218261719,297.2035827636719,284.9473571777344,1.0,0.7150204181671143,0.3654610514640808,0.3654610514640808,1.0,1.0,-3.630017042160034,0.9956778287887572,2.634339094161988,0.1753853261470794,0.9257911443710328,0.9257911443710328,0.0,275.463134765625,282.0,74403.109375,0.0,4436.30224609375,1.0,278.1499938964844,282.870849609375,299.6790771484375,303.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36156.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.766692638397217,3.7667179107666016,9.467028121434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.15234375,0.0,1668.1160888671875,1895.4371337890625,0.0,4300.0,0.9315310716629028,1.0,0.0,3.0,1.0,0.0
18025920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7738609910011292,0.4054124653339386,0.3704235553741455,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8994085788726807,0.6450549960136414,0.6146341562271118,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.86940598487854,0.5835446119308472,0.4109636545181274,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237635493278503,0.4908963739871979,0.4701884388923645,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6612328290939331,0.249986246228218,1.1562455892562866,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5561218261719,297.2035827636719,284.9473571777344,1.0,0.7150204181671143,0.3654610514640808,0.3654610514640808,1.0,1.0,-3.630017042160034,0.9956778287887572,2.634339094161988,0.1753853261470794,0.9257911443710328,0.9257911443710328,0.0,275.463134765625,282.0,74403.109375,0.0,4436.30224609375,1.0,278.1499938964844,282.870849609375,299.6790771484375,303.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36156.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.766692638397217,3.7667179107666016,9.467028121434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.15234375,0.0,1668.1160888671875,1895.4371337890625,0.0,4300.0,0.9315310716629028,1.0,0.0,3.0,1.0,0.0
18025980,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7715933322906494,0.4049527943134308,0.3701309859752655,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8968245387077332,0.6446080207824707,0.6143455505371094,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8683608770370483,0.5859854221343994,0.4127399027347564,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8218139410018921,0.4909131824970245,0.4703302085399627,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.659493088722229,0.2499153763055801,1.1565001010894775,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.52264404296875,297.20343017578125,284.9469909667969,1.0,0.716719388961792,0.36477991938591,0.36477991938591,1.0,1.0,-3.6319289207458496,0.9941799640655518,2.637748956680298,0.1722804307937622,0.9235903024673462,0.9235903024673462,0.0,278.50201416015625,285.0,74306.640625,0.0,4460.4072265625,1.0,278.1499938964844,282.8735656738281,299.6627197265625,303.4753723144531,293.1499938964844,293.1499938964844,278.1499938964844,36182.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759626626968384,3.7596516609191895,9.431541911908424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.4521484375,0.0,1659.9959716796875,1895.4371337890625,0.0,4300.0,0.9299623370170592,1.0,0.0,3.0,1.0,0.0
18026040,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7715933322906494,0.4049527943134308,0.3701309859752655,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8968245387077332,0.6446080207824707,0.6143455505371094,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8683608770370483,0.5859854221343994,0.4127399027347564,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8218139410018921,0.4909131824970245,0.4703302085399627,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.659493088722229,0.2499153763055801,1.1565001010894775,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.52264404296875,297.20343017578125,284.9469909667969,1.0,0.716719388961792,0.36477991938591,0.36477991938591,1.0,1.0,-3.6319289207458496,0.9941799640655518,2.637748956680298,0.1722804307937622,0.9235903024673462,0.9235903024673462,0.0,278.50201416015625,285.0,74306.640625,0.0,4460.4072265625,1.0,278.1499938964844,282.8735656738281,299.6627197265625,303.4753723144531,293.1499938964844,293.1499938964844,278.1499938964844,36182.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759626626968384,3.7596516609191895,9.431541911908424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.4521484375,0.0,1659.9959716796875,1895.4371337890625,0.0,4300.0,0.9299623370170592,1.0,0.0,3.0,1.0,0.0
18026100,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7704743146896362,0.4047178328037262,0.3699800074100494,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.895544707775116,0.6443724036216736,0.6141899824142456,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8678507804870605,0.5872043967247009,0.4136269986629486,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8208464980125427,0.4909134805202484,0.4703935086727142,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6586378812789917,0.2498788237571716,1.1566214561462402,284.9468078613281,284.95001220703125,301.94189453125,296.5228576660156,298.50506591796875,297.20330810546875,284.9468078613281,1.0,0.7175633311271667,0.3644393384456634,0.3644393384456634,1.0,1.0,-3.632848501205444,0.9934155344963074,2.639432907104492,0.1707727760076522,0.9224065542221068,0.9224065542221068,0.0,280.0221862792969,285.0,74253.5390625,0.0,4472.37255859375,1.0,278.1499938964844,282.875,299.6537170410156,303.4633178710937,293.1499938964844,293.1499938964844,278.1499938964844,36196.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7557897567749023,3.755814790725708,9.41230155149242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.6240234375,0.0,1655.5965576171875,1895.4371337890625,0.0,4300.0,0.9291102290153505,1.0,0.0,3.0,1.0,0.0
18026160,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7693677544593811,0.4044778048992157,0.3698241114616394,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8942750692367554,0.6441235542297363,0.6140217185020447,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8673525452613831,0.5884212851524353,0.4145125150680542,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8198854923248291,0.4909048676490783,0.4704481661319732,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.657795250415802,0.2498412281274795,1.1567368507385254,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4869079589844,297.203125,284.9466552734375,1.0,0.718401312828064,0.3641187846660614,0.3641187846660614,1.0,1.0,-3.633727550506592,0.9926910400390624,2.6410365104675293,0.1694449186325073,0.9211736917495728,0.9211736917495728,0.0,281.5419311523437,288.0,74196.3359375,0.0,4484.22998046875,1.0,278.1499938964844,282.8765563964844,299.6438293457031,303.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751652240753174,3.75167727470398,9.391575304107392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.916015625,0.0,1650.846435546875,1895.4371337890625,0.0,4300.0,0.9281909465789796,1.0,0.0,3.0,1.0,0.0
18026220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7672210335731506,0.4039840996265411,0.3694972693920135,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8918028473854065,0.6435916423797607,0.6136497855186462,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8664246797561646,0.5908514857292175,0.4162785410881042,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8180116415023804,0.4908656179904938,0.4705333709716797,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6561732292175293,0.2497661709785461,1.156951069831848,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4491577148437,297.2027282714844,284.94635009765625,1.0,0.7200608253479004,0.3634776473045349,0.3634776473045349,1.0,1.0,-3.6353726387023926,0.9911577701568604,2.644214868545532,0.1679030805826187,0.918569803237915,0.918569803237915,0.0,284.58184814453125,291.0,74070.328125,0.0,4507.65087890625,1.0,278.1499938964844,282.8798828125,299.6221008300781,303.4206848144531,293.1499938964844,293.1499938964844,278.1499938964844,36234.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742636203765869,3.742661237716675,9.34648994643794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.2099609375,0.0,1640.4962158203125,1895.4371337890625,0.0,4300.0,0.926185131072998,1.0,0.0,3.0,1.0,0.0
18026280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7672210335731506,0.4039840996265411,0.3694972693920135,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8918028473854065,0.6435916423797607,0.6136497855186462,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8664246797561646,0.5908514857292175,0.4162785410881042,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8180116415023804,0.4908656179904938,0.4705333709716797,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6561732292175293,0.2497661709785461,1.156951069831848,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4491577148437,297.2027282714844,284.94635009765625,1.0,0.7200608253479004,0.3634776473045349,0.3634776473045349,1.0,1.0,-3.6353726387023926,0.9911577701568604,2.644214868545532,0.1679030805826187,0.918569803237915,0.918569803237915,0.0,284.58184814453125,291.0,74070.328125,0.0,4507.65087890625,1.0,278.1499938964844,282.8798828125,299.6221008300781,303.4206848144531,293.1499938964844,293.1499938964844,278.1499938964844,36234.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742636203765869,3.742661237716675,9.34648994643794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.2099609375,0.0,1640.4962158203125,1895.4371337890625,0.0,4300.0,0.926185131072998,1.0,0.0,3.0,1.0,0.0
18026340,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7651331424713135,0.4034733176231384,0.3691536784172058,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8893855810165405,0.6430163979530334,0.6132361888885498,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8655524849891663,0.593273401260376,0.4180379211902618,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8161708116531372,0.4907971918582916,0.4705900847911834,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.654607892036438,0.2496881186962127,1.1571462154388428,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.40966796875,297.2021789550781,284.946044921875,1.0,0.7217010259628296,0.3628365099430084,0.3628365099430084,1.0,1.0,-3.636884212493897,0.9895418882369996,2.6473424434661865,0.167135939002037,0.9157750606536864,0.9157750606536864,0.0,287.6226501464844,294.0,73929.8359375,0.0,4530.728515625,1.0,278.1499938964844,282.8833923339844,299.59796142578125,303.38800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36259.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7327358722686768,3.7327606678009033,9.297106657868426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.671875,0.0,1629.166259765625,1895.4371337890625,0.0,4300.0,0.9239813089370728,1.0,0.0,3.0,1.0,0.0
18026400,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7651331424713135,0.4034733176231384,0.3691536784172058,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8893855810165405,0.6430163979530334,0.6132361888885498,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8655524849891663,0.593273401260376,0.4180379211902618,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8161708116531372,0.4907971918582916,0.4705900847911834,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.654607892036438,0.2496881186962127,1.1571462154388428,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.40966796875,297.2021789550781,284.946044921875,1.0,0.7217010259628296,0.3628365099430084,0.3628365099430084,1.0,1.0,-3.636884212493897,0.9895418882369996,2.6473424434661865,0.167135939002037,0.9157750606536864,0.9157750606536864,0.0,287.6226501464844,294.0,73929.8359375,0.0,4530.728515625,1.0,278.1499938964844,282.8833923339844,299.59796142578125,303.38800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36259.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7327358722686768,3.7327606678009033,9.297106657868426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.671875,0.0,1629.166259765625,1895.4371337890625,0.0,4300.0,0.9239813089370728,1.0,0.0,3.0,1.0,0.0
18026460,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7630758881568909,0.4029445052146911,0.3687939047813415,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8869877457618713,0.6423920392990112,0.6127772927284241,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8647028803825378,0.5956833362579346,0.4197894632816314,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8143302202224731,0.4906948506832123,0.4706155955791473,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6530731916427612,0.2496041059494018,1.1573175191879272,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.36895751953125,297.201416015625,284.94586181640625,1.0,0.723319947719574,0.3622419834136963,0.3622419834136963,1.0,1.0,-3.638246297836304,0.9880130887031556,2.650233268737793,0.1666454225778579,0.9128953814506532,0.9128953814506532,0.0,290.66461181640625,297.0,73778.2578125,0.0,4553.416015625,1.0,278.1499938964844,282.88720703125,299.571533203125,303.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36280.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722068071365357,3.722092866897583,9.244042189493484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.85546875,0.0,1616.9759521484375,1895.4371337890625,0.0,4300.0,0.9216041564941406,1.0,0.0,3.0,1.0,0.0
18026520,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7630758881568909,0.4029445052146911,0.3687939047813415,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8869877457618713,0.6423920392990112,0.6127772927284241,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8647028803825378,0.5956833362579346,0.4197894632816314,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8143302202224731,0.4906948506832123,0.4706155955791473,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6530731916427612,0.2496041059494018,1.1573175191879272,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.36895751953125,297.201416015625,284.94586181640625,1.0,0.723319947719574,0.3622419834136963,0.3622419834136963,1.0,1.0,-3.638246297836304,0.9880130887031556,2.650233268737793,0.1666454225778579,0.9128953814506532,0.9128953814506532,0.0,290.66461181640625,297.0,73778.2578125,0.0,4553.416015625,1.0,278.1499938964844,282.88720703125,299.571533203125,303.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36280.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722068071365357,3.722092866897583,9.244042189493484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.85546875,0.0,1616.9759521484375,1895.4371337890625,0.0,4300.0,0.9216041564941406,1.0,0.0,3.0,1.0,0.0
18026580,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7609850764274597,0.4023920893669128,0.3684178292751312,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8845298290252686,0.6417068243026733,0.6122670769691467,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8638015389442444,0.5980738401412964,0.4215316772460937,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8124173283576965,0.4905490279197693,0.4706057608127594,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6515122652053833,0.2495078593492508,1.1574594974517822,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3270568847656,297.2004089355469,284.9457092285156,1.0,0.72491455078125,0.3616474270820617,0.3616474270820617,1.0,1.0,-3.639435052871704,0.986502170562744,2.65293288230896,0.1646663248538971,0.9099159240722656,0.9099159240722656,0.0,293.706298828125,300.0,73614.7734375,0.0,4575.6376953125,1.0,278.1499938964844,282.8912353515625,299.5426330566406,303.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,36297.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7106564044952393,3.710680961608887,9.187445471070532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.6416015625,0.0,1603.9710693359375,1895.4371337890625,0.0,4300.0,0.9190598726272584,1.0,0.0,3.0,1.0,0.0
18026640,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7609850764274597,0.4023920893669128,0.3684178292751312,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8845298290252686,0.6417068243026733,0.6122670769691467,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8638015389442444,0.5980738401412964,0.4215316772460937,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8124173283576965,0.4905490279197693,0.4706057608127594,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6515122652053833,0.2495078593492508,1.1574594974517822,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3270568847656,297.2004089355469,284.9457092285156,1.0,0.72491455078125,0.3616474270820617,0.3616474270820617,1.0,1.0,-3.639435052871704,0.986502170562744,2.65293288230896,0.1646663248538971,0.9099159240722656,0.9099159240722656,0.0,293.706298828125,300.0,73614.7734375,0.0,4575.6376953125,1.0,278.1499938964844,282.8912353515625,299.5426330566406,303.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,36297.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7106564044952393,3.710680961608887,9.187445471070532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.6416015625,0.0,1603.9710693359375,1895.4371337890625,0.0,4300.0,0.9190598726272584,1.0,0.0,3.0,1.0,0.0
18026700,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7599358558654785,0.4021098017692566,0.368225634098053,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8832909464836121,0.6413502097129822,0.6120001077651978,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8633406758308411,0.5992648005485535,0.4224006533622741,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8114426136016846,0.4904661178588867,0.4705926775932312,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6507291197776794,0.2494570761919021,1.1575236320495603,284.9456481933594,284.95001220703125,301.264404296875,296.36962890625,298.305908203125,297.19989013671875,284.9456481933594,1.0,0.7257060408592224,0.3613501787185669,0.3613501787185669,1.0,1.0,-3.63998818397522,0.9857512712478638,2.654237031936645,0.1632871776819229,0.908412218093872,0.908412218093872,0.0,295.2282409667969,300.0,73530.6328125,0.0,4586.64697265625,1.0,278.1499938964844,282.893310546875,299.5276794433594,303.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36306.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704798460006714,3.704823017120361,9.158459874925028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.5595703125,0.0,1597.3193359375,1895.4371337890625,0.0,4300.0,0.9177528619766236,1.0,0.0,3.0,1.0,0.0
18026760,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.758880078792572,0.4018186926841736,0.3680270612239837,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8820407390594482,0.6409779191017151,0.6117194890975952,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8628701567649841,0.6004506945610046,0.4232670366764068,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8104507327079773,0.4903723001480102,0.4705703854560852,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6499423980712891,0.2494037449359893,1.157581448554993,284.9455871582031,284.95001220703125,301.1909484863281,296.3509216308594,298.2845764160156,297.1993408203125,284.9455871582031,1.0,0.7264909148216248,0.3610536158084869,0.3610536158084869,1.0,1.0,-3.6404953002929688,0.985002338886261,2.6554930210113525,0.1615868955850601,0.9068902134895324,0.9068902134895324,0.0,296.7493896484375,303.0,73443.6796875,0.0,4597.52587890625,1.0,278.1499938964844,282.8953857421875,299.5120849609375,303.2715148925781,293.1499938964844,293.1499938964844,278.1499938964844,36313.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69877815246582,3.698802709579468,9.128719398177054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.9140625,0.0,1590.495361328125,1895.4371337890625,0.0,4300.0,0.916409969329834,1.0,0.0,3.0,1.0,0.0
18026820,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7567938566207886,0.4012135863304138,0.3676094710826874,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8795652389526367,0.6401987671852112,0.6111240983009338,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8619537353515625,0.6028148531913757,0.4249930679798126,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8084645867347717,0.4901619255542755,0.470502495765686,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6483983397483826,0.249295637011528,1.1576807498931885,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.24169921875,297.1983642578125,284.94549560546875,1.0,0.7280439734458923,0.3604605495929718,0.3604605495929718,1.0,1.0,-3.641388177871704,0.9834516048431396,2.6579365730285645,0.1584515273571014,0.9038124680519104,0.9038124680519104,0.0,299.7926025390625,306.0,73263.390625,0.0,4618.95947265625,1.0,278.1499938964844,282.899658203125,299.4795837402344,303.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,36327.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686371088027954,3.6863956451416016,9.067580322152936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.3671875,0.0,1576.482177734375,1895.4371337890625,0.0,4300.0,0.913641631603241,1.0,0.0,3.0,1.0,0.0
18026880,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7567938566207886,0.4012135863304138,0.3676094710826874,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8795652389526367,0.6401987671852112,0.6111240983009338,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8619537353515625,0.6028148531913757,0.4249930679798126,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8084645867347717,0.4901619255542755,0.470502495765686,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6483983397483826,0.249295637011528,1.1576807498931885,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.24169921875,297.1983642578125,284.94549560546875,1.0,0.7280439734458923,0.3604605495929718,0.3604605495929718,1.0,1.0,-3.641388177871704,0.9834516048431396,2.6579365730285645,0.1584515273571014,0.9038124680519104,0.9038124680519104,0.0,299.7926025390625,306.0,73263.390625,0.0,4618.95947265625,1.0,278.1499938964844,282.899658203125,299.4795837402344,303.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,36327.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686371088027954,3.6863956451416016,9.067580322152936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.3671875,0.0,1576.482177734375,1895.4371337890625,0.0,4300.0,0.913641631603241,1.0,0.0,3.0,1.0,0.0
18026940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7547451257705688,0.4005759060382843,0.3671634197235107,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8771321177482605,0.6393784284591675,0.6104889512062073,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8610761761665344,0.6051685810089111,0.4267109632492065,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8064800500869751,0.4899243712425232,0.4704078733921051,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6468982696533203,0.2491854280233383,1.157764911651611,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1988220214844,297.19757080078125,284.9454040527344,1.0,0.7295771837234497,0.3598674535751343,0.3598674535751343,1.0,1.0,-3.642139673233032,0.9818305373191832,2.660309314727783,0.1558056324720382,0.9007094502449036,0.9007094502449036,0.0,302.8363952636719,309.0,73075.9296875,0.0,4640.01123046875,1.0,278.1499938964844,282.90399169921875,299.445556640625,303.1813659667969,293.1499938964844,293.1499938964844,278.1499938964844,36338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673583745956421,3.673608064651489,9.00478141829808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.458984375,0.0,1562.1162109375,1895.4371337890625,0.0,4300.0,0.910788357257843,1.0,0.0,3.0,1.0,0.0
