time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027000,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7547451257705688,0.4005759060382843,0.3671634197235107,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8771321177482605,0.6393784284591675,0.6104889512062073,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8610761761665344,0.6051685810089111,0.4267109632492065,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8064800500869751,0.4899243712425232,0.4704078733921051,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6468982696533203,0.2491854280233383,1.157764911651611,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.1988220214844,297.19757080078125,284.9454040527344,1.0,0.7295771837234497,0.3598674535751343,0.3598674535751343,1.0,1.0,-3.642139673233032,0.9818305373191832,2.660309314727783,0.1558056324720382,0.9007094502449036,0.9007094502449036,0.0,302.8363952636719,309.0,73075.9296875,0.0,4640.01123046875,1.0,278.1499938964844,282.90399169921875,299.445556640625,303.1813659667969,293.1499938964844,293.1499938964844,278.1499938964844,36338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673583745956421,3.673608064651489,9.00478141829808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.458984375,0.0,1562.1162109375,1895.4371337890625,0.0,4300.0,0.910788357257843,1.0,0.0,3.0,1.0,0.0
18027060,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7527598738670349,0.3999119400978088,0.3666897416114807,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8747738599777222,0.6385222673416138,0.6098161935806274,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8602673411369324,0.6075150370597839,0.4284208416938782,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8045284748077393,0.489664077758789,0.4702878892421722,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6454638242721558,0.2490762323141098,1.157834529876709,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1560974121094,297.1968688964844,284.94537353515625,1.0,0.7310915589332581,0.3592970669269562,0.3592970669269562,1.0,1.0,-3.6427578926086426,0.9801763892173768,2.662581443786621,0.1544843912124633,0.8976019024848938,0.8976019024848938,0.0,305.8814697265625,312.0,72882.7890625,0.0,4660.70458984375,1.0,278.1499938964844,282.90838623046875,299.4102478027344,303.1335754394531,293.1499938964844,293.1499938964844,278.45001220703125,36348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660499572753906,3.660523653030396,8.9407512859907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.302734375,0.0,1547.4989013671875,1895.4371337890625,0.0,4300.0,0.907867968082428,1.0,0.0,3.0,1.0,0.0
18027120,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7527598738670349,0.3999119400978088,0.3666897416114807,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8747738599777222,0.6385222673416138,0.6098161935806274,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8602673411369324,0.6075150370597839,0.4284208416938782,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8045284748077393,0.489664077758789,0.4702878892421722,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6454638242721558,0.2490762323141098,1.157834529876709,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1560974121094,297.1968688964844,284.94537353515625,1.0,0.7310915589332581,0.3592970669269562,0.3592970669269562,1.0,1.0,-3.6427578926086426,0.9801763892173768,2.662581443786621,0.1544843912124633,0.8976019024848938,0.8976019024848938,0.0,305.8814697265625,312.0,72882.7890625,0.0,4660.70458984375,1.0,278.1499938964844,282.90838623046875,299.4102478027344,303.1335754394531,293.1499938964844,293.1499938964844,278.45001220703125,36348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660499572753906,3.660523653030396,8.9407512859907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.302734375,0.0,1547.4989013671875,1895.4371337890625,0.0,4300.0,0.907867968082428,1.0,0.0,3.0,1.0,0.0
18027180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7518367171287537,0.399859607219696,0.3665282726287842,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8736521005630493,0.6383824348449707,0.6095529794692993,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8600101470947266,0.609199047088623,0.4294756054878235,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8036150932312012,0.4897866547107696,0.4703094959259033,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6448053121566772,0.2491676658391952,1.1581050157546997,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.13458251953125,297.199462890625,285.0421142578125,1.0,0.7319775223731995,0.3589776158332824,0.3589776158332824,1.0,1.0,-3.6438629627227774,0.9794796705245972,2.6643834114074707,0.1540218293666839,0.9817708730697632,0.9817708730697632,0.0,307.4471740722656,312.0,72097.0546875,0.0,4673.56494140625,1.0,278.4114074707031,283.0267028808594,299.3583984375,302.94439697265625,293.1499938964844,293.1499938964844,278.45001220703125,32882.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732431411743164,3.732455730438232,9.29559007545322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.916015625,0.0,1602.9730224609375,1895.4371337890625,0.0,4300.0,0.9225300550460817,1.0,0.0,3.0,1.0,0.0
18027240,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7513677477836609,0.3998096287250519,0.3665721118450165,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8730411529541016,0.6382791996002197,0.6095445156097412,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8600717186927795,0.6105040311813354,0.4304544627666473,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8031523823738098,0.4898995459079742,0.4704866707324981,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6444956064224243,0.2492720931768417,1.158779263496399,285.0166015625,284.95001220703125,300.5959777832031,296.185791015625,298.1179504394531,297.2016906738281,285.01446533203125,1.0,0.7327611446380615,0.3587266504764557,0.3587266504764557,1.0,1.0,-3.646109342575073,0.9793453216552734,2.6667640209198,0.1541964709758758,0.987668514251709,0.987668514251709,0.0,308.51690673828125,315.0,72282.46875,0.0,4686.5458984375,1.0,278.4432373046875,283.0052795410156,299.3465881347656,302.99029541015625,293.1499938964844,293.1499938964844,278.1499938964844,32927.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7895472049713135,3.78957200050354,9.582258826412726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.1689453125,0.0,1670.1649169921875,1895.4371337890625,0.0,4300.0,0.9342905282974244,1.0,0.0,3.0,1.0,0.0
18027300,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7504459619522095,0.3991965651512146,0.3663719296455383,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8719433546066284,0.6375690698623657,0.6092661619186401,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8597269654273987,0.6113565564155579,0.4313418865203857,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8022530674934387,0.4895661473274231,0.4704888761043548,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.643876850605011,0.2491456419229507,1.159148335456848,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0955505371094,297.1993103027344,284.8736877441406,1.0,0.7335976958274841,0.3584414422512054,0.3584414422512054,1.0,1.0,-3.6470589637756334,0.978682816028595,2.668376207351685,0.154366061091423,0.8926540017127991,0.8926540017127991,0.0,310.0863037109375,315.0,73270.546875,0.0,4698.99072265625,1.0,278.194580078125,282.8494873046875,299.3713073730469,303.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36901.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767333507537842,3.7673587799072266,9.470249437981692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.712890625,0.0,1674.6317138671875,1895.4371337890625,0.0,4300.0,0.9302526116371156,1.0,0.0,3.0,1.0,0.0
18027360,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7489469647407532,0.3984313607215881,0.3657645881175995,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8702354431152344,0.6366516947746277,0.6085103154182434,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8587811589241028,0.6120609045028687,0.4318781793117523,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8007736206054688,0.4890523850917816,0.4701133966445923,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6428085565567017,0.2488863468170166,1.1585214138031006,284.8954467773437,284.95001220703125,300.45001220703125,296.1416320800781,298.07208251953125,297.19537353515625,284.8966979980469,1.0,0.7342502474784851,0.3581202030181885,0.3581202030181885,1.0,1.0,-3.644862651824951,0.9769474864006042,2.667915105819702,0.1536509543657302,0.8830881118774414,0.8830881118774414,0.0,312.073974609375,318.0,72880.9375,0.0,4705.1865234375,1.0,278.15679931640625,282.8700561523437,299.3566589355469,303.1087341308594,293.1499938964844,293.1499938964844,278.45001220703125,38391.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694197416305542,3.694222211837769,9.106122433877316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.5009765625,0.0,1601.0074462890625,1895.4371337890625,0.0,4300.0,0.9169888496398926,1.0,0.0,3.0,1.0,0.0
18027420,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.74711674451828,0.3981001377105713,0.3653124272823334,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8680053949356079,0.6360592842102051,0.6077741980552673,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8581178188323975,0.6148325800895691,0.4336485564708709,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.798904299736023,0.4889972805976867,0.469938576221466,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6414604783058167,0.2488934397697448,1.1584407091140747,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0343322753906,297.1986389160156,284.9901428222656,1.0,0.7356745004653931,0.3574776947498321,0.3574776947498321,1.0,1.0,-3.645243167877197,0.9750526547431946,2.6701905727386475,0.1506347358226776,0.9654338955879213,0.9654338955879213,0.0,314.9530334472656,321.0,72014.328125,0.0,4724.21728515625,1.0,278.4434814453125,282.99078369140625,299.2781066894531,302.9105834960937,293.1499938964844,293.1499938964844,278.1499938964844,33984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786252737045288,3.7862777709960938,9.565605978423264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.0966796875,0.0,1674.4610595703125,1895.4371337890625,0.0,4300.0,0.9342708587646484,1.0,0.0,3.0,1.0,0.0
18027480,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.74711674451828,0.3981001377105713,0.3653124272823334,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8680053949356079,0.6360592842102051,0.6077741980552673,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8581178188323975,0.6148325800895691,0.4336485564708709,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.798904299736023,0.4889972805976867,0.469938576221466,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6414604783058167,0.2488934397697448,1.1584407091140747,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.0343322753906,297.1986389160156,284.9901428222656,1.0,0.7356745004653931,0.3574776947498321,0.3574776947498321,1.0,1.0,-3.645243167877197,0.9750526547431946,2.6701905727386475,0.1506347358226776,0.9654338955879213,0.9654338955879213,0.0,314.9530334472656,321.0,72014.328125,0.0,4724.21728515625,1.0,278.4434814453125,282.99078369140625,299.2781066894531,302.9105834960937,293.1499938964844,293.1499938964844,278.1499938964844,33984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786252737045288,3.7862777709960938,9.565605978423264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.0966796875,0.0,1674.4610595703125,1895.4371337890625,0.0,4300.0,0.9342708587646484,1.0,0.0,3.0,1.0,0.0
18027540,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7447753548622131,0.3968085050582886,0.3645258545875549,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8652439117431641,0.6344513893127441,0.6066859364509583,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8568766117095947,0.6164907217025757,0.4350984394550323,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7965344786643982,0.4881606101989746,0.4695146083831787,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6397851705551147,0.2485038936138153,1.1579755544662476,284.8977355957031,284.95001220703125,300.1687927246094,296.0524597167969,297.9916381835937,297.1934814453125,284.8988647460937,1.0,0.7370375394821167,0.3568351864814758,0.3568351864814758,1.0,1.0,-3.6436667442321777,0.9725921750068665,2.671074628829956,0.1463931053876876,0.8725513815879822,0.8725513815879822,0.0,318.3163452148437,324.0,72417.2890625,0.0,4740.70947265625,1.0,278.1568603515625,282.8811950683594,299.2812194824219,303.0035400390625,293.1499938964844,293.1499938964844,278.45001220703125,38862.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662276983261109,3.662301540374756,8.949436391958443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.0126953125,0.0,1568.35791015625,1895.4371337890625,0.0,4300.0,0.9103800058364868,1.0,0.0,3.0,1.0,0.0
18027600,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7447753548622131,0.3968085050582886,0.3645258545875549,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8652439117431641,0.6344513893127441,0.6066859364509583,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8568766117095947,0.6164907217025757,0.4350984394550323,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7965344786643982,0.4881606101989746,0.4695146083831787,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6397851705551147,0.2485038936138153,1.1579755544662476,284.8977355957031,284.95001220703125,300.1687927246094,296.0524597167969,297.9916381835937,297.1934814453125,284.8988647460937,1.0,0.7370375394821167,0.3568351864814758,0.3568351864814758,1.0,1.0,-3.6436667442321777,0.9725921750068665,2.671074628829956,0.1463931053876876,0.8725513815879822,0.8725513815879822,0.0,318.3163452148437,324.0,72417.2890625,0.0,4740.70947265625,1.0,278.1568603515625,282.8811950683594,299.2812194824219,303.0035400390625,293.1499938964844,293.1499938964844,278.45001220703125,38862.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662276983261109,3.662301540374756,8.949436391958443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.0126953125,0.0,1568.35791015625,1895.4371337890625,0.0,4300.0,0.9103800058364868,1.0,0.0,3.0,1.0,0.0
18027660,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7431421875953674,0.3965436220169067,0.3641556203365326,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8632091283798218,0.6338887810707092,0.6059983968734741,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8563945293426514,0.619342029094696,0.4369433522224426,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.794834315776825,0.4881429970264435,0.4693864285945892,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6385915279388428,0.2485588639974594,1.158090353012085,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9576416015625,297.1974792480469,284.9911804199219,1.0,0.7384399175643921,0.3563209474086761,0.3563209474086761,1.0,1.0,-3.6445837020874015,0.9713024497032166,2.673281192779541,0.1429127901792526,0.9549710750579834,0.9549710750579834,0.0,321.0156555175781,327.0,71579.1875,0.0,4760.134765625,1.0,278.4432373046875,283.0002746582031,299.200927734375,302.8041076660156,293.1499938964844,293.1499938964844,278.1499938964844,34032.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755222797393799,3.7552473545074463,9.409459948983568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.5009765625,0.0,1638.2686767578125,1895.4371337890625,0.0,4300.0,0.9273116588592528,1.0,0.0,3.0,1.0,0.0
18027720,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7431421875953674,0.3965436220169067,0.3641556203365326,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8632091283798218,0.6338887810707092,0.6059983968734741,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8563945293426514,0.619342029094696,0.4369433522224426,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.794834315776825,0.4881429970264435,0.4693864285945892,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6385915279388428,0.2485588639974594,1.158090353012085,284.9924011230469,284.95001220703125,300.0356140136719,296.0082092285156,297.9576416015625,297.1974792480469,284.9911804199219,1.0,0.7384399175643921,0.3563209474086761,0.3563209474086761,1.0,1.0,-3.6445837020874015,0.9713024497032166,2.673281192779541,0.1429127901792526,0.9549710750579834,0.9549710750579834,0.0,321.0156555175781,327.0,71579.1875,0.0,4760.134765625,1.0,278.4432373046875,283.0002746582031,299.200927734375,302.8041076660156,293.1499938964844,293.1499938964844,278.1499938964844,34032.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755222797393799,3.7552473545074463,9.409459948983568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.5009765625,0.0,1638.2686767578125,1895.4371337890625,0.0,4300.0,0.9273116588592528,1.0,0.0,3.0,1.0,0.0
18027780,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7409903407096863,0.3952871561050415,0.3633907437324524,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8606528639793396,0.6322764754295349,0.6048965454101562,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8553339838981628,0.6210335493087769,0.4384101331233978,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7926425337791443,0.4873192012310028,0.4689653515815735,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6370885968208313,0.2482142448425293,1.15777850151062,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9189147949219,297.1927185058594,284.903564453125,1.0,0.7398002743721008,0.3558067083358764,0.3558067083358764,1.0,1.0,-3.6432294845581055,0.9692326188087464,2.673996925354004,0.1410382539033889,0.8672199845314026,0.8672199845314026,0.0,324.323974609375,330.0,71979.890625,0.0,4776.8916015625,1.0,278.1571044921875,282.8936767578125,299.2049255371094,302.8972473144531,293.1499938964844,293.1499938964844,278.45001220703125,38785.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631031274795532,3.6310555934906006,8.797378541203216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.2314453125,0.0,1532.900390625,1895.4371337890625,0.0,4300.0,0.9034013152122498,1.0,0.0,3.0,1.0,0.0
18027840,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7409903407096863,0.3952871561050415,0.3633907437324524,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8606528639793396,0.6322764754295349,0.6048965454101562,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8553339838981628,0.6210335493087769,0.4384101331233978,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7926425337791443,0.4873192012310028,0.4689653515815735,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6370885968208313,0.2482142448425293,1.15777850151062,284.9026184082031,284.95001220703125,299.9088134765625,295.9647827148437,297.9189147949219,297.1927185058594,284.903564453125,1.0,0.7398002743721008,0.3558067083358764,0.3558067083358764,1.0,1.0,-3.6432294845581055,0.9692326188087464,2.673996925354004,0.1410382539033889,0.8672199845314026,0.8672199845314026,0.0,324.323974609375,330.0,71979.890625,0.0,4776.8916015625,1.0,278.1571044921875,282.8936767578125,299.2049255371094,302.8972473144531,293.1499938964844,293.1499938964844,278.45001220703125,38785.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631031274795532,3.6310555934906006,8.797378541203216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.2314453125,0.0,1532.900390625,1895.4371337890625,0.0,4300.0,0.9034013152122498,1.0,0.0,3.0,1.0,0.0
18027900,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7400355339050293,0.3951035737991333,0.3630471527576446,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8594963550567627,0.6319065690040588,0.6043529510498047,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8549438118934631,0.6224111914634705,0.4391921460628509,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.791652262210846,0.4872415661811828,0.4687495529651642,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6363996863365173,0.2482077479362487,1.1575071811676023,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9031066894531,297.1941223144531,285.01055908203125,1.0,0.7404363751411438,0.3555495738983154,0.3555495738983154,1.0,1.0,-3.642510890960693,0.9681611061096193,2.674349784851074,0.1406127214431762,0.9421976804733276,0.9421976804733276,0.0,325.8398742675781,330.0,71088.4609375,0.0,4784.30126953125,1.0,278.4011535644531,283.0195007324219,299.14678955078125,302.6701965332031,293.1499938964844,293.1499938964844,278.45001220703125,34404.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675168037414551,3.67519211769104,9.012550208353788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.6728515625,0.0,1549.3280029296875,1895.4371337890625,0.0,4300.0,0.9112510681152344,1.0,0.0,3.0,1.0,0.0
18027960,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7394974231719971,0.3950023353099823,0.3630101978778839,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8587733507156372,0.6316450834274292,0.6041548848152161,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8549901843070984,0.6238647103309631,0.440246433019638,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7910807132720947,0.4872638583183288,0.4688089787960052,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6360325813293457,0.2482857257127761,1.157978057861328,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8885498046875,297.19647216796875,284.9916687011719,1.0,0.7411991357803345,0.3552895188331604,0.3552895188331604,1.0,1.0,-3.644134283065796,0.9678016901016236,2.676332473754883,0.1405908465385437,0.94800865650177,0.94800865650177,0.0,327.0324401855469,333.0,71180.3125,0.0,4796.3427734375,1.0,278.4431457519531,283.0082702636719,299.1259460449219,302.70147705078125,293.1499938964844,293.1499938964844,278.1499938964844,33942.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727824926376343,3.727849245071411,9.27265887185058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.5791015625,0.0,1605.7657470703125,1895.4371337890625,0.0,4300.0,0.9211099147796632,1.0,0.0,3.0,1.0,0.0
18028020,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7374406456947327,0.3937307894229889,0.362225204706192,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.856318473815918,0.6299644708633423,0.6029815673828125,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8540127873420715,0.6255311965942383,0.4416915774345398,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7889696955680847,0.486396312713623,0.4683416485786438,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6346176266670227,0.2479430139064788,1.157667875289917,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.85400390625,297.1914978027344,284.9057312011719,1.0,0.7425408959388733,0.3547694087028503,0.3547694087028503,1.0,1.0,-3.642594575881958,0.96557354927063,2.677021026611328,0.1404576599597931,0.8625822067260742,0.8625822067260742,0.0,330.3590393066406,336.0,71575.765625,0.0,4812.66796875,1.0,278.15728759765625,282.90283203125,299.1324768066406,302.79693603515625,293.1499938964844,293.1499938964844,278.45001220703125,38718.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604052782058716,3.604076862335205,8.667135489304201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.5712890625,0.0,1502.7333984375,1895.4371337890625,0.0,4300.0,0.8973654508590698,1.0,0.0,3.0,1.0,0.0
18028080,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7374406456947327,0.3937307894229889,0.362225204706192,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.856318473815918,0.6299644708633423,0.6029815673828125,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8540127873420715,0.6255311965942383,0.4416915774345398,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7889696955680847,0.486396312713623,0.4683416485786438,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6346176266670227,0.2479430139064788,1.157667875289917,284.9049072265625,284.95001220703125,299.6785583496094,295.88214111328125,297.85400390625,297.1914978027344,284.9057312011719,1.0,0.7425408959388733,0.3547694087028503,0.3547694087028503,1.0,1.0,-3.642594575881958,0.96557354927063,2.677021026611328,0.1404576599597931,0.8625822067260742,0.8625822067260742,0.0,330.3590393066406,336.0,71575.765625,0.0,4812.66796875,1.0,278.15728759765625,282.90283203125,299.1324768066406,302.79693603515625,293.1499938964844,293.1499938964844,278.45001220703125,38718.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604052782058716,3.604076862335205,8.667135489304201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.5712890625,0.0,1502.7333984375,1895.4371337890625,0.0,4300.0,0.8973654508590698,1.0,0.0,3.0,1.0,0.0
18028140,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7359669208526611,0.3934038281440735,0.3618228733539581,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8544521331787109,0.6292402744293213,0.6021697521209717,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8536702990531921,0.6283189654350281,0.4435101151466369,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.787408709526062,0.4862771332263946,0.4681386947631836,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6335813403129578,0.247999221086502,1.15783953666687,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82830810546875,297.1947631835937,284.9916381835937,1.0,0.7439147233963013,0.3542492687702179,0.3542492687702179,1.0,1.0,-3.643277883529663,0.9640644788742064,2.679213523864746,0.1399331390857696,0.9417113065719604,0.9417113065719604,0.0,333.0834350585937,339.0,70802.6328125,0.0,4831.59326171875,1.0,278.4420166015625,283.0147399902344,299.0566711425781,302.605712890625,293.1499938964844,293.1499938964844,278.1499938964844,33967.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701430559158325,3.7014548778533936,9.141816690316772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.48046875,0.0,1575.72216796875,1895.4371337890625,0.0,4300.0,0.9154274463653564,1.0,0.0,3.0,1.0,0.0
18028200,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7359669208526611,0.3934038281440735,0.3618228733539581,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8544521331787109,0.6292402744293213,0.6021697521209717,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8536702990531921,0.6283189654350281,0.4435101151466369,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.787408709526062,0.4862771332263946,0.4681386947631836,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6335813403129578,0.247999221086502,1.15783953666687,284.99249267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.82830810546875,297.1947631835937,284.9916381835937,1.0,0.7439147233963013,0.3542492687702179,0.3542492687702179,1.0,1.0,-3.643277883529663,0.9640644788742064,2.679213523864746,0.1399331390857696,0.9417113065719604,0.9417113065719604,0.0,333.0834350585937,339.0,70802.6328125,0.0,4831.59326171875,1.0,278.4420166015625,283.0147399902344,299.0566711425781,302.605712890625,293.1499938964844,293.1499938964844,278.1499938964844,33967.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701430559158325,3.7014548778533936,9.141816690316772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.48046875,0.0,1575.72216796875,1895.4371337890625,0.0,4300.0,0.9154274463653564,1.0,0.0,3.0,1.0,0.0
18028260,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7339020371437073,0.3921123147010803,0.3610089421272278,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8519837260246277,0.6274921894073486,0.6009202599525452,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8526607155799866,0.6299585103988647,0.4449275135993957,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7852674126625061,0.4853623211383819,0.467618316411972,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6321591138839722,0.2476439923048019,1.1574660539627075,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7992858886719,297.1897277832031,284.9073791503906,1.0,0.7452225089073181,0.3537443876266479,0.3537443876266479,1.0,1.0,-3.641435384750366,0.9618446826934814,2.6795907020568848,0.1386218070983886,0.8584365844726562,0.8584365844726562,0.0,336.4221496582031,342.0,71202.25,0.0,4847.10986328125,1.0,278.157470703125,282.9105529785156,299.0665283203125,302.7046203613281,293.1499938964844,293.1499938964844,278.45001220703125,38657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57979416847229,3.5798180103302,8.550852612643212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.728515625,0.0,1475.9564208984375,1895.4371337890625,0.0,4300.0,0.8919411897659302,1.0,0.0,3.0,1.0,0.0
18028320,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7339020371437073,0.3921123147010803,0.3610089421272278,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8519837260246277,0.6274921894073486,0.6009202599525452,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8526607155799866,0.6299585103988647,0.4449275135993957,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7852674126625061,0.4853623211383819,0.467618316411972,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6321591138839722,0.2476439923048019,1.1574660539627075,284.9067077636719,284.95001220703125,299.48638916015625,295.8082275390625,297.7992858886719,297.1897277832031,284.9073791503906,1.0,0.7452225089073181,0.3537443876266479,0.3537443876266479,1.0,1.0,-3.641435384750366,0.9618446826934814,2.6795907020568848,0.1386218070983886,0.8584365844726562,0.8584365844726562,0.0,336.4221496582031,342.0,71202.25,0.0,4847.10986328125,1.0,278.157470703125,282.9105529785156,299.0665283203125,302.7046203613281,293.1499938964844,293.1499938964844,278.45001220703125,38657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57979416847229,3.5798180103302,8.550852612643212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.728515625,0.0,1475.9564208984375,1895.4371337890625,0.0,4300.0,0.8919411897659302,1.0,0.0,3.0,1.0,0.0
18028380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7328049540519714,0.3918848633766174,0.3606256246566772,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8506268262863159,0.626972496509552,0.600231409072876,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8522680401802063,0.6317355632781982,0.4459807872772217,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7841007709503174,0.4852403700351715,0.4673572182655334,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.631373941898346,0.2476507127285003,1.1572571992874146,285.00592041015625,284.95001220703125,299.4342956542969,295.7870178222656,297.7862854003906,297.19171142578125,285.00408935546875,1.0,0.7460317015647888,0.3534212708473205,0.3534212708473205,1.0,1.0,-3.6408379077911377,0.960631787776947,2.680206060409546,0.1372705996036529,0.9339556694030762,0.9339556694030762,0.0,338.2774353027344,342.0,70408.90625,0.0,4856.96240234375,1.0,278.419921875,283.02862548828125,299.0032958984375,302.4947509765625,293.1499938964844,293.1499938964844,278.45001220703125,33718.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65120005607605,3.651223659515381,8.895380574358569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.5673828125,0.0,1517.4306640625,1895.4371337890625,0.0,4300.0,0.9043237566947936,1.0,0.0,3.0,1.0,0.0
18028440,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.732409656047821,0.3917517960071563,0.3605871498584747,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8500922918319702,0.6266910433769226,0.6000472903251648,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8522785305976868,0.6327140927314758,0.4467311799526214,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7836704850196838,0.4851905703544616,0.4673750698566437,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.631108283996582,0.2476854473352432,1.157603144645691,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7796325683594,297.19293212890625,284.9912109375,1.0,0.7465667724609375,0.3532395362854004,0.3532395362854004,1.0,1.0,-3.641910552978516,0.9603883028030396,2.6815221309661865,0.1366027593612671,0.9362456798553468,0.9362456798553468,0.0,339.1465759277344,345.0,70464.90625,0.0,4865.4404296875,1.0,278.4418334960937,283.01983642578125,298.9949645996094,302.51983642578125,293.1499938964844,293.1499938964844,278.1499938964844,33922.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679519653320313,3.6795437335968018,9.033905712385604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.1669921875,0.0,1550.5902099609375,1895.4371337890625,0.0,4300.0,0.9104689955711364,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7315788865089417,0.3911301493644714,0.3603298664093017,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8490667343139648,0.6258392930030823,0.5995777249336243,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8519805669784546,0.6335490942001343,0.4475754499435425,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7827993631362915,0.4847606122493744,0.4672417342662811,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6305528879165649,0.2475427389144897,1.1577825546264648,284.8742980957031,284.95001220703125,299.372314453125,295.7607421875,297.76837158203125,297.1908874511719,284.8742980957031,1.0,0.7472731471061707,0.3529870808124542,0.3529870808124542,1.0,1.0,-3.642113924026489,0.9596492052078248,2.682464599609375,0.1355867534875869,0.8514933586120605,0.8514933586120605,0.0,340.64715576171875,345.0,71221.234375,0.0,4875.35546875,1.0,278.1972045898437,282.8870849609375,299.0220031738281,302.7090759277344,293.1499938964844,293.1499938964844,278.1499938964844,38355.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630908727645874,3.6309328079223633,8.796783959041932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.7138671875,0.0,1529.5673828125,1895.4371337890625,0.0,4300.0,0.9005759954452515,1.0,0.0,3.0,1.0,0.0
18028560,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7303594946861267,0.3904491066932678,0.3597586452960968,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8476462960243225,0.6248928904533386,0.5987446308135986,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8512701988220215,0.6343371272087097,0.4481342732906341,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7815355062484741,0.484243243932724,0.4668197929859161,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.62969970703125,0.2473256886005401,1.1572028398513794,284.90826416015625,284.95001220703125,299.3407287597656,295.7467346191406,297.7574768066406,297.1881408691406,284.9089660644531,1.0,0.7478460669517517,0.3527511358261108,0.3527511358261108,1.0,1.0,-3.639892339706421,0.958210825920105,2.6816813945770264,0.1343356072902679,0.8550372123718262,0.8550372123718262,0.0,342.4759216308594,333.0,70874.2734375,0.0,4880.373046875,1.0,278.1578369140625,282.9169311523437,299.0101928710937,302.6249389648437,293.1499938964844,293.1499938964844,278.45001220703125,38604.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5588767528533936,3.5589003562927246,8.451215762761422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.2939453125,0.0,1453.132568359375,1895.4371337890625,0.0,4300.0,0.88724684715271,1.0,0.0,3.0,1.0,0.0
18028620,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7318758368492126,0.3900859653949737,0.3590630888938904,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8494603633880615,0.6240421533584595,0.5975441932678223,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8546466827392578,0.6370850205421448,0.4497231245040893,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7835367321968079,0.4840456545352936,0.4662689566612243,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6312078833580017,0.2473769187927246,1.156022548675537,284.990478515625,284.95001220703125,299.2879638671875,295.7218017578125,297.74517822265625,297.19171142578125,284.9896545410156,1.0,0.7451475262641907,0.3522792458534241,0.3522792458534241,1.0,1.0,-3.637434959411621,0.9559565186500548,2.681478500366211,0.1320396214723587,0.9306486248970032,0.9306486248970032,0.0,337.9185485839844,321.0,70139.203125,0.0,4845.0419921875,1.0,278.4416809082031,283.0231018066406,298.9443054199219,302.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6597867012023926,3.659810304641724,8.937269058151287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.830078125,0.0,1528.498046875,1895.4371337890625,0.0,4300.0,0.9060245752334596,1.0,0.0,3.0,1.0,0.0
18028680,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7318758368492126,0.3900859653949737,0.3590630888938904,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8494603633880615,0.6240421533584595,0.5975441932678223,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8546466827392578,0.6370850205421448,0.4497231245040893,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7835367321968079,0.4840456545352936,0.4662689566612243,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6312078833580017,0.2473769187927246,1.156022548675537,284.990478515625,284.95001220703125,299.2879638671875,295.7218017578125,297.74517822265625,297.19171142578125,284.9896545410156,1.0,0.7451475262641907,0.3522792458534241,0.3522792458534241,1.0,1.0,-3.637434959411621,0.9559565186500548,2.681478500366211,0.1320396214723587,0.9306486248970032,0.9306486248970032,0.0,337.9185485839844,321.0,70139.203125,0.0,4845.0419921875,1.0,278.4416809082031,283.0231018066406,298.9443054199219,302.446533203125,293.1499938964844,293.1499938964844,278.1499938964844,33922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6597867012023926,3.659810304641724,8.937269058151287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.830078125,0.0,1528.498046875,1895.4371337890625,0.0,4300.0,0.9060245752334596,1.0,0.0,3.0,1.0,0.0
18028740,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7345734238624573,0.3888721168041229,0.3578733503818512,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8528488874435425,0.6222679615020752,0.5958035588264465,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8596136569976807,0.6387709379196167,0.4508291184902191,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7870734333992004,0.4831420183181762,0.4652966856956482,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6338525414466858,0.2470952123403549,1.1538110971450806,284.907958984375,284.95001220703125,299.25,295.7013244628906,297.7313842773437,297.1880798339844,284.9081726074219,1.0,0.7406702637672424,0.3518073558807373,0.3518073558807373,1.0,1.0,-3.631418228149414,0.9525812864303588,2.6788368225097656,0.1298701465129852,0.8500005602836609,0.8500005602836609,0.0,330.0604248046875,309.0,70507.5703125,0.0,4779.15966796875,1.0,278.15826416015625,282.9212951660156,298.96514892578125,302.55438232421875,293.1499938964844,293.1499938964844,278.45001220703125,38541.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537973642349243,3.537997245788574,8.352231475328153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.650390625,0.0,1430.502685546875,1895.4371337890625,0.0,4300.0,0.8824895024299622,1.0,0.0,3.0,1.0,0.0
18028800,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7345734238624573,0.3888721168041229,0.3578733503818512,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8528488874435425,0.6222679615020752,0.5958035588264465,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8596136569976807,0.6387709379196167,0.4508291184902191,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7870734333992004,0.4831420183181762,0.4652966856956482,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6338525414466858,0.2470952123403549,1.1538110971450806,284.907958984375,284.95001220703125,299.25,295.7013244628906,297.7313842773437,297.1880798339844,284.9081726074219,1.0,0.7406702637672424,0.3518073558807373,0.3518073558807373,1.0,1.0,-3.631418228149414,0.9525812864303588,2.6788368225097656,0.1298701465129852,0.8500005602836609,0.8500005602836609,0.0,330.0604248046875,309.0,70507.5703125,0.0,4779.15966796875,1.0,278.15826416015625,282.9212951660156,298.96514892578125,302.55438232421875,293.1499938964844,293.1499938964844,278.45001220703125,38541.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537973642349243,3.537997245788574,8.352231475328153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.650390625,0.0,1430.502685546875,1895.4371337890625,0.0,4300.0,0.8824895024299622,1.0,0.0,3.0,1.0,0.0
