time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028860,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.738914430141449,0.3886209726333618,0.357069194316864,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8581355810165405,0.6214669346809387,0.5944276452064514,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.866640567779541,0.6416131854057312,0.4523197114467621,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7924208045005798,0.4830187857151031,0.464591234922409,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6378208994865417,0.2472659945487976,1.1520777940750122,284.9897766113281,284.95001220703125,299.22467041015625,295.68609619140625,297.7274475097656,297.1929016113281,284.9890441894531,1.0,0.735351026058197,0.3514271676540375,0.3514271676540375,1.0,1.0,-3.6276466846466064,0.9501889944076538,2.677457571029663,0.1281727999448776,0.9248257875442504,0.9248257875442504,0.0,319.70379638671875,297.0,69777.625,0.0,4704.3359375,1.0,278.4415283203125,283.0271911621094,298.9059143066406,302.3822326660156,293.1499938964844,293.1499938964844,278.1499938964844,33921.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637444734573364,3.6374683380126953,8.828483828438038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.412109375,0.0,1503.74560546875,1895.4371337890625,0.0,4300.0,0.901012122631073,1.0,0.0,3.0,1.0,0.0
18028920,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.738914430141449,0.3886209726333618,0.357069194316864,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8581355810165405,0.6214669346809387,0.5944276452064514,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.866640567779541,0.6416131854057312,0.4523197114467621,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7924208045005798,0.4830187857151031,0.464591234922409,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6378208994865417,0.2472659945487976,1.1520777940750122,284.9897766113281,284.95001220703125,299.22467041015625,295.68609619140625,297.7274475097656,297.1929016113281,284.9890441894531,1.0,0.735351026058197,0.3514271676540375,0.3514271676540375,1.0,1.0,-3.6276466846466064,0.9501889944076538,2.677457571029663,0.1281727999448776,0.9248257875442504,0.9248257875442504,0.0,319.70379638671875,297.0,69777.625,0.0,4704.3359375,1.0,278.4415283203125,283.0271911621094,298.9059143066406,302.3822326660156,293.1499938964844,293.1499938964844,278.1499938964844,33921.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637444734573364,3.6374683380126953,8.828483828438038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.412109375,0.0,1503.74560546875,1895.4371337890625,0.0,4300.0,0.901012122631073,1.0,0.0,3.0,1.0,0.0
18028980,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7434085607528687,0.3875161111354828,0.3558696806430816,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8637382984161377,0.6197548508644104,0.5926287174224854,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.873989999294281,0.6433921456336975,0.4534059762954712,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.798034131526947,0.4821940064430237,0.4635787308216095,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.642082154750824,0.247099369764328,1.149854302406311,284.9098815917969,284.95001220703125,299.208740234375,295.67626953125,297.7204284667969,297.1903076171875,284.9100036621094,1.0,0.7295162677764893,0.3510469496250152,0.3510469496250152,1.0,1.0,-3.621460914611816,0.9470509886741638,2.674409866333008,0.1264978796243667,0.8467537760734558,0.8467537760734558,0.0,309.00201416015625,285.0,70171.8046875,0.0,4620.78662109375,1.0,278.158447265625,282.9272155761719,298.9350891113281,302.4993896484375,293.1499938964844,293.1499938964844,278.45001220703125,38463.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5170280933380127,3.517051219940185,8.253629744103819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.8681640625,0.0,1407.963623046875,1895.4371337890625,0.0,4300.0,0.8777862787246704,1.0,0.0,3.0,1.0,0.0
18029040,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7434085607528687,0.3875161111354828,0.3558696806430816,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8637382984161377,0.6197548508644104,0.5926287174224854,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.873989999294281,0.6433921456336975,0.4534059762954712,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.798034131526947,0.4821940064430237,0.4635787308216095,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.642082154750824,0.247099369764328,1.149854302406311,284.9098815917969,284.95001220703125,299.208740234375,295.67626953125,297.7204284667969,297.1903076171875,284.9100036621094,1.0,0.7295162677764893,0.3510469496250152,0.3510469496250152,1.0,1.0,-3.621460914611816,0.9470509886741638,2.674409866333008,0.1264978796243667,0.8467537760734558,0.8467537760734558,0.0,309.00201416015625,285.0,70171.8046875,0.0,4620.78662109375,1.0,278.158447265625,282.9272155761719,298.9350891113281,302.4993896484375,293.1499938964844,293.1499938964844,278.45001220703125,38463.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5170280933380127,3.517051219940185,8.253629744103819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.8681640625,0.0,1407.963623046875,1895.4371337890625,0.0,4300.0,0.8777862787246704,1.0,0.0,3.0,1.0,0.0
18029100,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7460150718688965,0.3873912990093231,0.3553363680839538,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8669486045837402,0.6193235516548157,0.5917724370956421,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8781301975250244,0.6448168754577637,0.4540259838104248,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8012005090713501,0.4821133613586426,0.4630970060825348,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6444956660270691,0.2471882998943328,1.148711323738098,285.0107727050781,284.95001220703125,299.2040710449219,295.6732788085937,297.7204895019531,297.1925964355469,285.01031494140625,1.0,0.7264687418937683,0.3508568406105041,0.3508568406105041,1.0,1.0,-3.618573665618897,0.9455513954162598,2.6730222702026367,0.1255702376365661,0.9183410406112672,0.9183410406112672,0.0,303.2987670898437,285.0,69378.3984375,0.0,4577.5205078125,1.0,278.39849853515625,283.044921875,298.8903503417969,302.292236328125,293.1499938964844,293.1499938964844,278.45001220703125,34058.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5661637783050537,3.5661866664886475,8.485860121254518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.01171875,0.0,1427.692138671875,1895.4371337890625,0.0,4300.0,0.88666170835495,1.0,0.0,3.0,1.0,0.0
18029160,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7491781711578369,0.3873318135738373,0.3550766408443451,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8707642555236816,0.6189819574356079,0.5912266373634338,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8829119205474854,0.6462967991828918,0.4548994600772857,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8049203157424927,0.4821186065673828,0.4628661274909973,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6473751068115234,0.2473563104867935,1.148265719413757,284.98944091796875,284.95001220703125,299.2015075683594,295.6714782714844,297.7217102050781,297.1956481933594,284.9883117675781,1.0,0.7234954237937927,0.350688099861145,0.350688099861145,1.0,1.0,-3.617840051651001,0.9447792768478394,2.673060655593872,0.1249530017375946,0.9207572340965272,0.9207572340965272,0.0,297.227294921875,273.0,69503.0625,0.0,4537.97705078125,1.0,278.4422302246094,283.03009033203125,298.88427734375,302.33984375,293.1499938964844,293.1499938964844,278.1499938964844,33778.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62179446220398,3.621817827224731,8.752677445045265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.0380859375,0.0,1485.524169921875,1895.4371337890625,0.0,4300.0,0.8971249461174011,1.0,0.0,3.0,1.0,0.0
18029220,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7549165487289429,0.3862856328487396,0.3539078533649444,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8778349757194519,0.617295503616333,0.5894272327423096,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8918456435203552,0.6481214761734009,0.4560022950172424,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8116183876991272,0.4813336431980133,0.4618669152259826,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6528142094612122,0.2472593188285827,1.1462409496307373,284.91131591796875,284.95001220703125,299.2023010253906,295.6713256835937,297.7194519042969,297.1933898925781,284.9114074707031,1.0,0.7172854542732239,0.3503506481647491,0.3503506481647491,1.0,1.0,-3.6119658946990967,0.9418758749961852,2.6700899600982666,0.1235080063343048,0.8446743488311768,0.8446743488311768,0.0,285.81317138671875,261.0,69925.2265625,0.0,4451.3798828125,1.0,278.1585998535156,282.9316101074219,298.922607421875,302.4681091308594,293.1499938964844,293.1499938964844,278.45001220703125,38380.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5016438961029053,3.501667022705078,8.181581847566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.4384765625,0.0,1391.384765625,1895.4371337890625,0.0,4300.0,0.8743090033531189,1.0,0.0,3.0,1.0,0.0
18029280,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7549165487289429,0.3862856328487396,0.3539078533649444,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8778349757194519,0.617295503616333,0.5894272327423096,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8918456435203552,0.6481214761734009,0.4560022950172424,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8116183876991272,0.4813336431980133,0.4618669152259826,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6528142094612122,0.2472593188285827,1.1462409496307373,284.91131591796875,284.95001220703125,299.2023010253906,295.6713256835937,297.7194519042969,297.1933898925781,284.9114074707031,1.0,0.7172854542732239,0.3503506481647491,0.3503506481647491,1.0,1.0,-3.6119658946990967,0.9418758749961852,2.6700899600982666,0.1235080063343048,0.8446743488311768,0.8446743488311768,0.0,285.81317138671875,261.0,69925.2265625,0.0,4451.3798828125,1.0,278.1585998535156,282.9316101074219,298.922607421875,302.4681091308594,293.1499938964844,293.1499938964844,278.45001220703125,38380.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5016438961029053,3.501667022705078,8.181581847566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.4384765625,0.0,1391.384765625,1895.4371337890625,0.0,4300.0,0.8743090033531189,1.0,0.0,3.0,1.0,0.0
18029340,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7620072364807129,0.3861353993415832,0.3531432151794433,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8863508701324463,0.6165276765823364,0.5880272388458252,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9023268818855286,0.6510566473007202,0.457515150308609,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8192121386528015,0.4812795519828796,0.4611696898937225,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6593611240386963,0.24756720662117,1.144845485687256,284.9905700683594,284.95001220703125,299.2104797363281,295.6754150390625,297.7248840332031,297.19879150390625,284.9898681640625,1.0,0.7110490202903748,0.3500132262706756,0.3500132262706756,1.0,1.0,-3.608656644821167,0.939773440361023,2.6688830852508545,0.1221273690462112,0.918862521648407,0.918862521648407,0.0,273.6888427734375,249.0,69297.6484375,0.0,4367.63720703125,1.0,278.4412536621094,283.033935546875,298.8802795410156,302.3197631835937,293.1499938964844,293.1499938964844,278.1499938964844,33789.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606895685195923,3.606918811798096,8.680813721184677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.376953125,0.0,1469.3970947265625,1895.4371337890625,0.0,4300.0,0.8940638303756714,1.0,0.0,3.0,1.0,0.0
18029400,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7620072364807129,0.3861353993415832,0.3531432151794433,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8863508701324463,0.6165276765823364,0.5880272388458252,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9023268818855286,0.6510566473007202,0.457515150308609,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8192121386528015,0.4812795519828796,0.4611696898937225,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6593611240386963,0.24756720662117,1.144845485687256,284.9905700683594,284.95001220703125,299.2104797363281,295.6754150390625,297.7248840332031,297.19879150390625,284.9898681640625,1.0,0.7110490202903748,0.3500132262706756,0.3500132262706756,1.0,1.0,-3.608656644821167,0.939773440361023,2.6688830852508545,0.1221273690462112,0.918862521648407,0.918862521648407,0.0,273.6888427734375,249.0,69297.6484375,0.0,4367.63720703125,1.0,278.4412536621094,283.033935546875,298.8802795410156,302.3197631835937,293.1499938964844,293.1499938964844,278.1499938964844,33789.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.606895685195923,3.606918811798096,8.680813721184677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.376953125,0.0,1469.3970947265625,1895.4371337890625,0.0,4300.0,0.8940638303756714,1.0,0.0,3.0,1.0,0.0
18029460,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7690553069114685,0.3851310610771179,0.3519965708255768,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8948497176170349,0.6148573756217957,0.5862257480621338,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132655262947084,0.6529124975204468,0.4586272537708282,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8265904188156128,0.480520099401474,0.4601802825927734,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6660516858100891,0.2475155591964721,1.1429800987243652,284.91229248046875,284.95001220703125,299.225341796875,295.68328857421875,297.72637939453125,297.1966247558594,284.91229248046875,1.0,0.704697847366333,0.3496836423873901,0.3496836423873901,1.0,1.0,-3.603021144866944,0.9369693398475648,2.6660518646240234,0.1207783371210098,0.8433383703231812,0.8433383703231812,0.0,262.1104431152344,237.0,69756.5859375,0.0,4281.15576171875,1.0,278.15869140625,282.9345092773437,298.9253234863281,302.45758056640625,293.1499938964844,293.1499938964844,278.45001220703125,38304.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.491264581680298,3.491287469863892,8.133150686262525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.4033203125,0.0,1380.125,1895.4371337890625,0.0,4300.0,0.8719492554664612,1.0,0.0,3.0,1.0,0.0
18029520,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7690553069114685,0.3851310610771179,0.3519965708255768,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8948497176170349,0.6148573756217957,0.5862257480621338,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9132655262947084,0.6529124975204468,0.4586272537708282,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8265904188156128,0.480520099401474,0.4601802825927734,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6660516858100891,0.2475155591964721,1.1429800987243652,284.91229248046875,284.95001220703125,299.225341796875,295.68328857421875,297.72637939453125,297.1966247558594,284.91229248046875,1.0,0.704697847366333,0.3496836423873901,0.3496836423873901,1.0,1.0,-3.603021144866944,0.9369693398475648,2.6660518646240234,0.1207783371210098,0.8433383703231812,0.8433383703231812,0.0,262.1104431152344,237.0,69756.5859375,0.0,4281.15576171875,1.0,278.15869140625,282.9345092773437,298.9253234863281,302.45758056640625,293.1499938964844,293.1499938964844,278.45001220703125,38304.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.491264581680298,3.491287469863892,8.133150686262525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.4033203125,0.0,1380.125,1895.4371337890625,0.0,4300.0,0.8719492554664612,1.0,0.0,3.0,1.0,0.0
18029580,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7750461101531982,0.3850588202476501,0.3513862192630768,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9019119143486024,0.6143159866333008,0.5851295590400696,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9227803945541382,0.6550741791725159,0.4596575498580932,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8326533436775208,0.4804938733577728,0.4596132040023803,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6716132760047913,0.2477527856826782,1.14186429977417,285.000244140625,284.95001220703125,299.23980712890625,295.69110107421875,297.7325744628906,297.2006225585937,284.9985046386719,1.0,0.7000977993011475,0.3494463264942169,0.3494463264942169,1.0,1.0,-3.60017466545105,0.935332417488098,2.664842367172241,0.1197640895843505,0.9152892827987672,0.9152892827987672,0.0,253.39532470703125,237.0,69101.59375,0.0,4219.96142578125,1.0,278.4261779785156,283.0417785644531,298.8848876953125,302.2886657714844,293.1499938964844,293.1499938964844,278.45001220703125,33425.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5783674716949463,3.57839035987854,8.544038223590178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.2470703125,0.0,1436.04345703125,1895.4371337890625,0.0,4300.0,0.8873351812362671,1.0,0.0,3.0,1.0,0.0
18029640,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7776921391487122,0.385008156299591,0.3512561619281769,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9050163626670836,0.6140938401222229,0.5848290324211121,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9269201755523682,0.6558729410171509,0.4601562321186065,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8352957367897034,0.4804815948009491,0.4594965875148773,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6740554571151733,0.2478596866130828,1.1417396068572998,284.99072265625,284.95001220703125,299.2462463378906,295.694580078125,297.735107421875,297.2019958496094,284.989990234375,1.0,0.6983591914176941,0.3493540585041046,0.3493540585041046,1.0,1.0,-3.5999672412872314,0.9349712133407592,2.6649961471557617,0.1194957047700882,0.9172860980033876,0.9172860980033876,0.0,249.9034118652344,225.0,69163.1953125,0.0,4197.9404296875,1.0,278.4411926269531,283.03564453125,298.8896484375,302.31854248046875,293.1499938964844,293.1499938964844,278.1499938964844,33748.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5986015796661377,3.5986247062683105,8.640936925985443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.1689453125,0.0,1460.1214599609375,1895.4371337890625,0.0,4300.0,0.8921194672584534,1.0,0.0,3.0,1.0,0.0
18029700,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7821928858757019,0.3845349550247192,0.3508361577987671,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9105733633041382,0.6132923364639282,0.5840944051742554,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9340320229530334,0.6568145155906677,0.4608534872531891,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8398538827896118,0.4801391959190368,0.4591394662857055,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6782851219177246,0.2478789985179901,1.1412242650985718,284.878662109375,284.95001220703125,299.2587280273437,295.7013854980469,297.7373352050781,297.2011413574219,284.8795166015625,1.0,0.6952089667320251,0.349189281463623,0.349189281463623,1.0,1.0,-3.598374366760254,0.9339463710784912,2.6644279956817627,0.1189773678779602,0.8365277647972107,0.8365277647972107,0.0,243.94015502929688,225.0,69881.140625,0.0,4157.06103515625,1.0,278.1996154785156,282.9090576171875,298.93487548828125,302.5240478515625,293.1499938964844,293.1499938964844,278.1499938964844,38465.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5467450618743896,3.5467684268951416,8.39369590721617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.0400390625,0.0,1439.22216796875,1895.4371337890625,0.0,4300.0,0.8818399310112,1.0,0.0,3.0,1.0,0.0
18029760,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7863481044769287,0.3840365707874298,0.3501386940479278,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9159671068191528,0.6124364137649536,0.5830386281013489,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9406769275665284,0.6577496528625488,0.4612845778465271,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8441524505615234,0.4797416031360626,0.4585247635841369,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6822553277015686,0.2478429675102234,1.140026330947876,284.9139404296875,284.95001220703125,299.2724914550781,295.7088928222656,297.73956298828125,297.1997985839844,284.91436767578125,1.0,0.6919249296188354,0.3490422070026397,0.3490422070026397,1.0,1.0,-3.594604253768921,0.932306170463562,2.6622979640960693,0.1182698756456375,0.8431198000907898,0.8431198000907898,0.0,238.28160095214844,213.0,69627.640625,0.0,4112.3720703125,1.0,278.1584777832031,282.93780517578125,298.94061279296875,302.4633178710937,293.1499938964844,293.1499938964844,278.45001220703125,38354.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482039213180542,3.482062101364136,8.090225378509786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.080078125,0.0,1371.0150146484375,1895.4371337890625,0.0,4300.0,0.8700820207595825,1.0,0.0,3.0,1.0,0.0
18029820,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7968791127204895,0.3839396238327026,0.3494183719158172,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.929718554019928,0.611681342124939,0.5816463828086853,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9561973810195924,0.6607349514961243,0.4628260135650635,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8549128174781799,0.4797186255455017,0.4578527212142944,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6920124888420105,0.2482180446386337,1.1389168500900269,284.9909362792969,284.95001220703125,299.3034362792969,295.7257385253906,297.7509155273437,297.2051086425781,284.9902038574219,1.0,0.6855109333992004,0.3487480580806732,0.3487480580806732,1.0,1.0,-3.591766357421875,0.930488646030426,2.6612777709960938,0.1171571910381317,0.9164894819259644,0.9164894819259644,0.0,226.0577850341797,201.0,69080.875,0.0,4029.94970703125,1.0,278.4411315917969,283.0367126464844,298.9100036621094,302.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,33708.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5934441089630127,3.593467235565185,8.61618616454507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.021484375,0.0,1454.2734375,1895.4371337890625,0.0,4300.0,0.8909253478050232,1.0,0.0,3.0,1.0,0.0
18029880,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7968791127204895,0.3839396238327026,0.3494183719158172,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.929718554019928,0.611681342124939,0.5816463828086853,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9561973810195924,0.6607349514961243,0.4628260135650635,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8549128174781799,0.4797186255455017,0.4578527212142944,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6920124888420105,0.2482180446386337,1.1389168500900269,284.9909362792969,284.95001220703125,299.3034362792969,295.7257385253906,297.7509155273437,297.2051086425781,284.9902038574219,1.0,0.6855109333992004,0.3487480580806732,0.3487480580806732,1.0,1.0,-3.591766357421875,0.930488646030426,2.6612777709960938,0.1171571910381317,0.9164894819259644,0.9164894819259644,0.0,226.0577850341797,201.0,69080.875,0.0,4029.94970703125,1.0,278.4411315917969,283.0367126464844,298.9100036621094,302.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,33708.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5934441089630127,3.593467235565185,8.61618616454507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.021484375,0.0,1454.2734375,1895.4371337890625,0.0,4300.0,0.8909253478050232,1.0,0.0,3.0,1.0,0.0
18029940,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8074851632118225,0.382998526096344,0.348322182893753,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9436953663825988,0.6100507378578186,0.5798684358596802,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9707278609275818,0.662631094455719,0.4639632701873779,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8661819696426392,0.4789969027042389,0.4568928778171539,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7020170092582703,0.2482314705848693,1.1373261213302612,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7570495605469,297.2021179199219,284.913330078125,1.0,0.67900550365448,0.348453938961029,0.348453938961029,1.0,1.0,-3.586616277694702,0.9279509782791138,2.658665418624878,0.1160416379570961,0.84209805727005,0.84209805727005,0.0,214.42996215820312,189.0,69578.859375,0.0,3945.3330078125,1.0,278.1587829589844,282.9375,298.9650573730469,302.4832458496094,293.1499938964844,293.1499938964844,278.45001220703125,38218.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4803569316864014,3.480379581451416,8.082409408416424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.90234375,0.0,1368.3265380859375,1895.4371337890625,0.0,4300.0,0.8694674968719482,1.0,0.0,3.0,1.0,0.0
18030000,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8074851632118225,0.382998526096344,0.348322182893753,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9436953663825988,0.6100507378578186,0.5798684358596802,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9707278609275818,0.662631094455719,0.4639632701873779,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8661819696426392,0.4789969027042389,0.4568928778171539,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7020170092582703,0.2482314705848693,1.1373261213302612,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.7570495605469,297.2021179199219,284.913330078125,1.0,0.67900550365448,0.348453938961029,0.348453938961029,1.0,1.0,-3.586616277694702,0.9279509782791138,2.658665418624878,0.1160416379570961,0.84209805727005,0.84209805727005,0.0,214.42996215820312,189.0,69578.859375,0.0,3945.3330078125,1.0,278.1587829589844,282.9375,298.9650573730469,302.4832458496094,293.1499938964844,293.1499938964844,278.45001220703125,38218.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4803569316864014,3.480379581451416,8.082409408416424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.90234375,0.0,1368.3265380859375,1895.4371337890625,0.0,4300.0,0.8694674968719482,1.0,0.0,3.0,1.0,0.0
18030060,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8197305798530579,0.3829245567321777,0.3476263880729675,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9597721695899964,0.609317421913147,0.5785045027732849,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9860642552375792,0.6656376719474792,0.4655219614505768,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8800817131996155,0.4789878129959106,0.456236720085144,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7137318253517151,0.2486342638731002,1.136345386505127,284.9913330078125,284.95001220703125,299.3766784667969,295.7655334472656,297.7704467773437,297.2075500488281,284.9906311035156,1.0,0.6725254058837891,0.3481969535350799,0.3481969535350799,1.0,1.0,-3.5840373039245605,0.9263284802436828,2.657708644866944,0.1150971725583076,0.9162366390228271,0.9162366390228271,0.0,202.1938323974609,192.0,69035.8359375,0.0,3863.806640625,1.0,278.44110107421875,283.0375061035156,298.9385070800781,302.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,33677.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590468645095825,3.590491771697998,8.601923582318705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.9140625,0.0,1450.84619140625,1895.4371337890625,0.0,4300.0,0.8902422189712524,1.0,0.0,3.0,1.0,0.0
18030120,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8197305798530579,0.3829245567321777,0.3476263880729675,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9597721695899964,0.609317421913147,0.5785045027732849,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9860642552375792,0.6656376719474792,0.4655219614505768,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8800817131996155,0.4789878129959106,0.456236720085144,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7137318253517151,0.2486342638731002,1.136345386505127,284.9913330078125,284.95001220703125,299.3766784667969,295.7655334472656,297.7704467773437,297.2075500488281,284.9906311035156,1.0,0.6725254058837891,0.3481969535350799,0.3481969535350799,1.0,1.0,-3.5840373039245605,0.9263284802436828,2.657708644866944,0.1150971725583076,0.9162366390228271,0.9162366390228271,0.0,202.1938323974609,192.0,69035.8359375,0.0,3863.806640625,1.0,278.44110107421875,283.0375061035156,298.9385070800781,302.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,33677.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590468645095825,3.590491771697998,8.601923582318705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.9140625,0.0,1450.84619140625,1895.4371337890625,0.0,4300.0,0.8902422189712524,1.0,0.0,3.0,1.0,0.0
18030180,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.824228048324585,0.3819889724254608,0.3467978835105896,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.965493142604828,0.6076987385749817,0.5770087838172913,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9921354651451112,0.6675364971160889,0.4668638110160827,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8856279253959656,0.4782712459564209,0.4555543065071106,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7183035016059875,0.2486608177423477,1.1361159086227417,284.9147033691406,284.95001220703125,299.41766357421875,295.7876281738281,297.7779846191406,297.2041931152344,284.9147033691406,1.0,0.670149028301239,0.3479399979114532,0.3479399979114532,1.0,1.0,-3.5817618370056152,0.924797773361206,2.656964063644409,0.1143192276358604,0.8430724143981934,0.8430724143981934,0.0,197.4720458984375,195.0,69593.7109375,0.0,3829.12158203125,1.0,278.1587829589844,282.9383544921875,298.99676513671875,302.5143127441406,293.1499938964844,293.1499938964844,278.45001220703125,38126.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480529546737671,3.4805524349212646,8.083212037490739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.427734375,0.0,1367.844970703125,1895.4371337890625,0.0,4300.0,0.86944180727005,1.0,0.0,3.0,1.0,0.0
18030240,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.824228048324585,0.3819889724254608,0.3467978835105896,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.965493142604828,0.6076987385749817,0.5770087838172913,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9921354651451112,0.6675364971160889,0.4668638110160827,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8856279253959656,0.4782712459564209,0.4555543065071106,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7183035016059875,0.2486608177423477,1.1361159086227417,284.9147033691406,284.95001220703125,299.41766357421875,295.7876281738281,297.7779846191406,297.2041931152344,284.9147033691406,1.0,0.670149028301239,0.3479399979114532,0.3479399979114532,1.0,1.0,-3.5817618370056152,0.924797773361206,2.656964063644409,0.1143192276358604,0.8430724143981934,0.8430724143981934,0.0,197.4720458984375,195.0,69593.7109375,0.0,3829.12158203125,1.0,278.1587829589844,282.9383544921875,298.99676513671875,302.5143127441406,293.1499938964844,293.1499938964844,278.45001220703125,38126.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.480529546737671,3.4805524349212646,8.083212037490739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.427734375,0.0,1367.844970703125,1895.4371337890625,0.0,4300.0,0.86944180727005,1.0,0.0,3.0,1.0,0.0
18030300,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8249972462654114,0.3818980753421783,0.346489280462265,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9663922786712646,0.6072795391082764,0.5763663649559021,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9935598373413086,0.6690020561218262,0.4676524400711059,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8866310119628906,0.478210300207138,0.4552898108959198,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7192056775093079,0.2488107234239578,1.1361838579177856,285.0146179199219,284.95001220703125,299.43896484375,295.7990417480469,297.7847595214844,297.20623779296875,285.0141906738281,1.0,0.6696994304656982,0.3478114902973175,0.3478114902973175,1.0,1.0,-3.5813233852386475,0.924251914024353,2.657071590423584,0.1138985157012939,0.9153609275817872,0.9153609275817872,0.0,196.56993103027344,195.0,68916.703125,0.0,3822.5,1.0,278.397705078125,283.053466796875,298.9661865234375,302.3290405273437,293.1499938964844,293.1499938964844,278.45001220703125,33742.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5354952812194824,3.535517692565918,8.340533099726599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4609375,0.0,1393.1065673828125,1895.4371337890625,0.0,4300.0,0.8795809149742126,1.0,0.0,3.0,1.0,0.0
18030360,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8256744742393494,0.3818503022193908,0.3464512825012207,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9670912027359008,0.6069248914718628,0.5760313868522644,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9948158860206604,0.6705033779144287,0.4687055349349975,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8874602317810059,0.4782167971134186,0.4552812278270721,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7199894189834595,0.2490173131227493,1.136972427368164,284.9931945800781,284.95001220703125,299.4606628417969,295.8106384277344,297.7921447753906,297.2089233398437,284.9920959472656,1.0,0.6697085499763489,0.3476723432540893,0.3476723432540893,1.0,1.0,-3.583078622817993,0.9243464469909668,2.6587321758270264,0.113686054944992,0.9189448356628418,0.9189448356628418,0.0,196.03713989257807,198.0,69135.3515625,0.0,3823.70361328125,1.0,278.4419250488281,283.03717041015625,298.9732666015625,302.396484375,293.1499938964844,293.1499938964844,278.1499938964844,33471.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5969717502593994,3.5969948768615723,8.633111292510876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.1044921875,0.0,1456.3258056640625,1895.4371337890625,0.0,4300.0,0.8913348317146301,1.0,0.0,3.0,1.0,0.0
18030420,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8238382339477539,0.3808006346225738,0.3457507491111755,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9646748900413512,0.6052168607711792,0.5746960639953613,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.994306206703186,0.6722995042800903,0.4701595902442932,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8855509757995605,0.4774078130722046,0.4547541737556457,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.718914270401001,0.2489458620548248,1.1374435424804688,284.91485595703125,284.95001220703125,299.5050048828125,295.83416748046875,297.7996826171875,297.20440673828125,284.9149475097656,1.0,0.6702134013175964,0.3473940193653106,0.3473940193653106,1.0,1.0,-3.582319498062134,0.9232114553451538,2.659108161926269,0.1130358502268791,0.845335841178894,0.845335841178894,0.0,197.18153381347656,201.0,69734.5625,0.0,3828.777099609375,1.0,278.15875244140625,282.9361877441406,299.0347595214844,302.5609436035156,293.1499938964844,293.1499938964844,278.45001220703125,38063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489081859588623,3.489104747772217,8.122984240799269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.9189453125,0.0,1376.156494140625,1895.4371337890625,0.0,4300.0,0.8712812066078186,1.0,0.0,3.0,1.0,0.0
18030480,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8238382339477539,0.3808006346225738,0.3457507491111755,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9646748900413512,0.6052168607711792,0.5746960639953613,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.994306206703186,0.6722995042800903,0.4701595902442932,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8855509757995605,0.4774078130722046,0.4547541737556457,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.718914270401001,0.2489458620548248,1.1374435424804688,284.91485595703125,284.95001220703125,299.5050048828125,295.83416748046875,297.7996826171875,297.20440673828125,284.9149475097656,1.0,0.6702134013175964,0.3473940193653106,0.3473940193653106,1.0,1.0,-3.582319498062134,0.9232114553451538,2.659108161926269,0.1130358502268791,0.845335841178894,0.845335841178894,0.0,197.18153381347656,201.0,69734.5625,0.0,3828.777099609375,1.0,278.15875244140625,282.9361877441406,299.0347595214844,302.5609436035156,293.1499938964844,293.1499938964844,278.45001220703125,38063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489081859588623,3.489104747772217,8.122984240799269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.9189453125,0.0,1376.156494140625,1895.4371337890625,0.0,4300.0,0.8712812066078186,1.0,0.0,3.0,1.0,0.0
18030540,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8219193816184998,0.3805725276470184,0.3454338610172272,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.961980402469635,0.6043649315834045,0.5737634897232056,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9936557412147522,0.6751917600631714,0.4720355868339538,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.883413553237915,0.4772737622261047,0.4545232057571411,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7176142334938049,0.2492134571075439,1.1384525299072266,284.99444580078125,284.95001220703125,299.54998779296875,295.8578186035156,297.8136901855469,297.2082824707031,284.9937744140625,1.0,0.6712863445281982,0.3471157252788543,0.3471157252788543,1.0,1.0,-3.584002017974853,0.9228345155715942,2.661167621612549,0.112414963543415,0.9221370816230774,0.9221370816230774,0.0,198.7699584960937,204.0,69274.0546875,0.0,3842.793212890625,1.0,278.4411926269531,283.0362243652344,299.01318359375,302.4453125,293.1499938964844,293.1499938964844,278.1499938964844,33519.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603967905044556,3.603991031646729,8.666726785122592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.1796875,0.0,1464.2322998046875,1895.4371337890625,0.0,4300.0,0.8932117223739624,1.0,0.0,3.0,1.0,0.0
18030600,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8219193816184998,0.3805725276470184,0.3454338610172272,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.961980402469635,0.6043649315834045,0.5737634897232056,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9936557412147522,0.6751917600631714,0.4720355868339538,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.883413553237915,0.4772737622261047,0.4545232057571411,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7176142334938049,0.2492134571075439,1.1384525299072266,284.99444580078125,284.95001220703125,299.54998779296875,295.8578186035156,297.8136901855469,297.2082824707031,284.9937744140625,1.0,0.6712863445281982,0.3471157252788543,0.3471157252788543,1.0,1.0,-3.584002017974853,0.9228345155715942,2.661167621612549,0.112414963543415,0.9221370816230774,0.9221370816230774,0.0,198.7699584960937,204.0,69274.0546875,0.0,3842.793212890625,1.0,278.4411926269531,283.0362243652344,299.01318359375,302.4453125,293.1499938964844,293.1499938964844,278.1499938964844,33519.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603967905044556,3.603991031646729,8.666726785122592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.1796875,0.0,1464.2322998046875,1895.4371337890625,0.0,4300.0,0.8932117223739624,1.0,0.0,3.0,1.0,0.0
18030660,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8183366656303406,0.3794589638710022,0.344726949930191,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9572073221206664,0.6026010513305664,0.5724295377731323,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.991394579410553,0.6769227981567383,0.4734851121902466,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8794944882392883,0.4764057397842407,0.4539957046508789,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7149487733840942,0.249070793390274,1.138877511024475,284.9141540527344,284.95001220703125,299.5950012207031,295.88116455078125,297.8208312988281,297.2032165527344,284.91424560546875,1.0,0.6725595593452454,0.3467963635921478,0.3467963635921478,1.0,1.0,-3.5831756591796875,0.9215515851974488,2.661623954772949,0.1116370037198066,0.847037672996521,0.847037672996521,0.0,201.52017211914065,207.0,69882.6796875,0.0,3857.520263671875,1.0,278.1586608886719,282.9330444335937,299.0742492675781,302.6105651855469,293.1499938964844,293.1499938964844,278.45001220703125,38069.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498709917068481,3.4987330436706543,8.167876899278781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.6162109375,0.0,1386.11572265625,1895.4371337890625,0.0,4300.0,0.8734212517738342,1.0,0.0,3.0,1.0,0.0
