time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030720,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8183366656303406,0.3794589638710022,0.344726949930191,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9572073221206664,0.6026010513305664,0.5724295377731323,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.991394579410553,0.6769227981567383,0.4734851121902466,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8794944882392883,0.4764057397842407,0.4539957046508789,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7149487733840942,0.249070793390274,1.138877511024475,284.9141540527344,284.95001220703125,299.5950012207031,295.88116455078125,297.8208312988281,297.2032165527344,284.91424560546875,1.0,0.6725595593452454,0.3467963635921478,0.3467963635921478,1.0,1.0,-3.5831756591796875,0.9215515851974488,2.661623954772949,0.1116370037198066,0.847037672996521,0.847037672996521,0.0,201.52017211914065,207.0,69882.6796875,0.0,3857.520263671875,1.0,278.1586608886719,282.9330444335937,299.0742492675781,302.6105651855469,293.1499938964844,293.1499938964844,278.45001220703125,38069.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498709917068481,3.4987330436706543,8.167876899278781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.6162109375,0.0,1386.11572265625,1895.4371337890625,0.0,4300.0,0.8734212517738342,1.0,0.0,3.0,1.0,0.0
18030780,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8160019516944885,0.379260778427124,0.3444123566150665,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9539433121681212,0.6019052863121033,0.5716190338134766,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9900691509246826,0.679239809513092,0.4749327301979065,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8769149780273438,0.4762753248214721,0.4537535309791565,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7131603956222534,0.2492412030696869,1.139457106590271,285.00006103515625,284.95001220703125,299.63055419921875,295.8993835449219,297.831787109375,297.206298828125,284.9989624023437,1.0,0.6736860871315002,0.3465408980846405,0.3465408980846405,1.0,1.0,-3.5839614868164062,0.9209736585617064,2.6629879474639893,0.110960729420185,0.921634554862976,0.921634554862976,0.0,203.49102783203125,207.0,69331.28125,0.0,3871.60400390625,1.0,278.4322204589844,283.0380249023437,299.04595947265625,302.4690856933594,293.1499938964844,293.1499938964844,278.45001220703125,33330.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59770131111145,3.597724437713623,8.636613983981078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.5615234375,0.0,1456.0673828125,1895.4371337890625,0.0,4300.0,0.8914728760719299,1.0,0.0,3.0,1.0,0.0
18030840,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8155447840690613,0.3791882693767547,0.3443979918956756,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9532724618911744,0.6017142534255981,0.5714914202690125,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9898499250411988,0.6797789931297302,0.4753552675247192,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8764068484306335,0.4762353599071502,0.4537577331066131,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7128229141235352,0.2492884695529937,1.1397943496704102,284.9945068359375,284.95001220703125,299.63934326171875,295.9038391113281,297.8343505859375,297.20684814453125,284.9938049316406,1.0,0.6740137338638306,0.3464770019054413,0.3464770019054413,1.0,1.0,-3.584710597991944,0.920997142791748,2.663713455200196,0.1108704805374145,0.9242153167724608,0.9242153167724608,0.0,203.9421844482422,210.0,69405.4765625,0.0,3876.28076171875,1.0,278.4412536621094,283.03387451171875,299.0522155761719,302.4936828613281,293.1499938964844,293.1499938964844,278.1499938964844,33533.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6127216815948486,3.6127450466156006,8.708880159247201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.1513671875,0.0,1473.8204345703125,1895.4371337890625,0.0,4300.0,0.8951840996742249,1.0,0.0,3.0,1.0,0.0
18030900,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8139033913612366,0.3786364495754242,0.3441826403141022,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.950992465019226,0.600850522518158,0.5709834694862366,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9888233542442322,0.6806352138519287,0.4762180149555206,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8746381998062134,0.4758227467536926,0.4536240696907043,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7115799784660339,0.2492326200008392,1.140327215194702,284.87994384765625,284.95001220703125,299.6610412597656,295.9147644042969,297.837890625,297.2045593261719,284.8804931640625,1.0,0.6748020648956299,0.3463173508644104,0.3463173508644104,1.0,1.0,-3.5853657722473145,0.9206797480583192,2.6646859645843506,0.1105978488922119,0.8427804708480835,0.8427804708480835,0.0,205.3568115234375,210.0,70206.28125,0.0,3886.615478515625,1.0,278.19921875,282.9036865234375,299.1019592285156,302.7098693847656,293.1499938964844,293.1499938964844,278.1499938964844,38143.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567646741867065,3.5676703453063965,8.492919505442842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.9541015625,0.0,1459.1409912109375,1895.4371337890625,0.0,4300.0,0.8862645626068115,1.0,0.0,3.0,1.0,0.0
18030960,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8115591406822205,0.3780416846275329,0.3436814844608307,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9478649497032166,0.5999264121055603,0.5701558589935303,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9871357083320618,0.6814669370651245,0.4767943024635315,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8721790909767151,0.4753412902355194,0.4532254636287689,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7097301483154297,0.2491081953048706,1.140130639076233,284.91412353515625,284.95001220703125,299.6823425292969,295.9253845214844,297.8408203125,297.2015991210937,284.914794921875,1.0,0.6754704117774963,0.3461712598800659,0.3461712598800659,1.0,1.0,-3.5837459564208984,0.919708251953125,2.664037704467773,0.1101152077317237,0.8487532734870911,0.8487532734870911,0.0,207.1175079345703,213.0,69989.46875,0.0,3893.250732421875,1.0,278.1586303710937,282.931396484375,299.1119079589844,302.6570129394531,293.1499938964844,293.1499938964844,278.45001220703125,38207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5047428607940674,3.504765748977661,8.196068961296987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.6181640625,0.0,1393.3482666015625,1895.4371337890625,0.0,4300.0,0.874972939491272,1.0,0.0,3.0,1.0,0.0
18031020,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8085317611694336,0.377745121717453,0.3433319628238678,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9436030387878418,0.5990210771560669,0.5692034959793091,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9853596091270448,0.6842945218086243,0.4786444902420044,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8689923882484436,0.4751518666744232,0.4529736340045929,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7073528170585632,0.2492989301681518,1.1409512758255005,284.9943542480469,284.95001220703125,299.7232971191406,295.9454650878906,297.8534545898437,297.2051696777344,284.9935607910156,1.0,0.6770037412643433,0.3458791077136993,0.3458791077136993,1.0,1.0,-3.5850822925567627,0.9191792011260986,2.665903091430664,0.1094072610139846,0.9258071780204772,0.9258071780204772,0.0,209.76622009277344,216.0,69516.5078125,0.0,3912.907958984375,1.0,278.4413452148437,283.0315246582031,299.0879211425781,302.53790283203125,293.1499938964844,293.1499938964844,278.1499938964844,33558.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6205368041992174,3.62056016921997,8.746599746700667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.3935546875,0.0,1482.514892578125,1895.4371337890625,0.0,4300.0,0.8969011902809143,1.0,0.0,3.0,1.0,0.0
18031080,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8085317611694336,0.377745121717453,0.3433319628238678,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9436030387878418,0.5990210771560669,0.5692034959793091,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9853596091270448,0.6842945218086243,0.4786444902420044,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8689923882484436,0.4751518666744232,0.4529736340045929,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7073528170585632,0.2492989301681518,1.1409512758255005,284.9943542480469,284.95001220703125,299.7232971191406,295.9454650878906,297.8534545898437,297.2051696777344,284.9935607910156,1.0,0.6770037412643433,0.3458791077136993,0.3458791077136993,1.0,1.0,-3.5850822925567627,0.9191792011260986,2.665903091430664,0.1094072610139846,0.9258071780204772,0.9258071780204772,0.0,209.76622009277344,216.0,69516.5078125,0.0,3912.907958984375,1.0,278.4413452148437,283.0315246582031,299.0879211425781,302.53790283203125,293.1499938964844,293.1499938964844,278.1499938964844,33558.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6205368041992174,3.62056016921997,8.746599746700667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.3935546875,0.0,1482.514892578125,1895.4371337890625,0.0,4300.0,0.8969011902809143,1.0,0.0,3.0,1.0,0.0
18031140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8043819069862366,0.3765731751918793,0.3425936996936798,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.938065230846405,0.5972149968147278,0.5678517818450928,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9825180172920228,0.6859380006790161,0.4800544083118438,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8648638129234314,0.4742379188537597,0.4524248838424682,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7041646838188171,0.2490942478179931,1.1411937475204468,284.9130249023437,284.95001220703125,299.7616271972656,295.963623046875,297.858642578125,297.1998291015625,284.91314697265625,1.0,0.6784865260124207,0.3455869555473327,0.3455869555473327,1.0,1.0,-3.5839040279388428,0.9178717732429504,2.666032314300537,0.1086677685379982,0.8493524193763733,0.8493524193763733,0.0,213.06158447265625,219.0,70106.84375,0.0,3930.05517578125,1.0,278.15850830078125,282.9277648925781,299.1446838378906,302.6979675292969,293.1499938964844,293.1499938964844,278.45001220703125,38129.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513623714447021,3.5136468410491943,8.237658448706497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.9560546875,0.0,1402.0101318359375,1895.4371337890625,0.0,4300.0,0.8767776489257812,1.0,0.0,3.0,1.0,0.0
18031200,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8043819069862366,0.3765731751918793,0.3425936996936798,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.938065230846405,0.5972149968147278,0.5678517818450928,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9825180172920228,0.6859380006790161,0.4800544083118438,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8648638129234314,0.4742379188537597,0.4524248838424682,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7041646838188171,0.2490942478179931,1.1411937475204468,284.9130249023437,284.95001220703125,299.7616271972656,295.963623046875,297.858642578125,297.1998291015625,284.91314697265625,1.0,0.6784865260124207,0.3455869555473327,0.3455869555473327,1.0,1.0,-3.5839040279388428,0.9178717732429504,2.666032314300537,0.1086677685379982,0.8493524193763733,0.8493524193763733,0.0,213.06158447265625,219.0,70106.84375,0.0,3930.05517578125,1.0,278.15850830078125,282.9277648925781,299.1446838378906,302.6979675292969,293.1499938964844,293.1499938964844,278.45001220703125,38129.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.513623714447021,3.5136468410491943,8.237658448706497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.9560546875,0.0,1402.0101318359375,1895.4371337890625,0.0,4300.0,0.8767776489257812,1.0,0.0,3.0,1.0,0.0
18031260,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8013158440589905,0.3762562572956085,0.3422307074069977,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9338036775588988,0.5962950587272644,0.5668908953666687,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.980711817741394,0.6887337565422058,0.4818865358829498,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8618072867393494,0.4740334749221802,0.4521629810333252,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7018213868141174,0.249266967177391,1.1419438123703003,284.9945068359375,284.95001220703125,299.79656982421875,295.9795227050781,297.8697204589844,297.203369140625,284.9937744140625,1.0,0.6800206303596497,0.3453238904476166,0.3453238904476166,1.0,1.0,-3.5850954055786133,0.917388081550598,2.6677074432373047,0.108022503554821,0.9270643591880798,0.9270643591880798,0.0,215.7618865966797,222.0,69595.65625,0.0,3949.668212890625,1.0,278.4413757324219,283.02996826171875,299.1176452636719,302.5741577148437,293.1499938964844,293.1499938964844,278.1499938964844,33573.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625838041305542,3.625861406326294,8.772231012699194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.2314453125,0.0,1488.4197998046875,1895.4371337890625,0.0,4300.0,0.898156464099884,1.0,0.0,3.0,1.0,0.0
18031320,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8013158440589905,0.3762562572956085,0.3422307074069977,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9338036775588988,0.5962950587272644,0.5668908953666687,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.980711817741394,0.6887337565422058,0.4818865358829498,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8618072867393494,0.4740334749221802,0.4521629810333252,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7018213868141174,0.249266967177391,1.1419438123703003,284.9945068359375,284.95001220703125,299.79656982421875,295.9795227050781,297.8697204589844,297.203369140625,284.9937744140625,1.0,0.6800206303596497,0.3453238904476166,0.3453238904476166,1.0,1.0,-3.5850954055786133,0.917388081550598,2.6677074432373047,0.108022503554821,0.9270643591880798,0.9270643591880798,0.0,215.7618865966797,222.0,69595.65625,0.0,3949.668212890625,1.0,278.4413757324219,283.02996826171875,299.1176452636719,302.5741577148437,293.1499938964844,293.1499938964844,278.1499938964844,33573.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625838041305542,3.625861406326294,8.772231012699194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.2314453125,0.0,1488.4197998046875,1895.4371337890625,0.0,4300.0,0.898156464099884,1.0,0.0,3.0,1.0,0.0
18031380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7972564697265625,0.3750633597373962,0.3414763510227203,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9283679127693176,0.5944745540618896,0.5655283331871033,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9778536558151244,0.69032883644104,0.4832674562931061,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8578870296478271,0.4731036722660064,0.451602041721344,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6987329721450806,0.2490450739860534,1.1421186923980713,284.9125061035156,284.95001220703125,299.8275146484375,295.9927673339844,297.8729858398437,297.19793701171875,284.91265869140625,1.0,0.6814913153648376,0.3450608253479004,0.3450608253479004,1.0,1.0,-3.583754062652588,0.9161245822906494,2.6676294803619385,0.1073455363512039,0.8499439358711243,0.8499439358711243,0.0,219.08534240722656,225.0,70171.4140625,0.0,3966.552734375,1.0,278.1584777832031,282.9257507324219,299.1703796386719,302.72955322265625,293.1499938964844,293.1499938964844,278.45001220703125,38160.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518271923065185,3.5182950496673584,8.259468131655012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.9921875,0.0,1407.0726318359375,1895.4371337890625,0.0,4300.0,0.8778329491615295,1.0,0.0,3.0,1.0,0.0
18031440,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7972564697265625,0.3750633597373962,0.3414763510227203,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9283679127693176,0.5944745540618896,0.5655283331871033,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9778536558151244,0.69032883644104,0.4832674562931061,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8578870296478271,0.4731036722660064,0.451602041721344,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6987329721450806,0.2490450739860534,1.1421186923980713,284.9125061035156,284.95001220703125,299.8275146484375,295.9927673339844,297.8729858398437,297.19793701171875,284.91265869140625,1.0,0.6814913153648376,0.3450608253479004,0.3450608253479004,1.0,1.0,-3.583754062652588,0.9161245822906494,2.6676294803619385,0.1073455363512039,0.8499439358711243,0.8499439358711243,0.0,219.08534240722656,225.0,70171.4140625,0.0,3966.552734375,1.0,278.1584777832031,282.9257507324219,299.1703796386719,302.72955322265625,293.1499938964844,293.1499938964844,278.45001220703125,38160.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518271923065185,3.5182950496673584,8.259468131655012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.9921875,0.0,1407.0726318359375,1895.4371337890625,0.0,4300.0,0.8778329491615295,1.0,0.0,3.0,1.0,0.0
18031500,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7954533100128174,0.3748626410961151,0.3411509394645691,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.925920307636261,0.5939651727676392,0.5648895502090454,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9766408205032348,0.6916809678077698,0.4840321838855743,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8561400771141052,0.472951203584671,0.4513384401798248,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6973342895507812,0.249087244272232,1.1421177387237549,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.877197265625,297.19927978515625,285.0140075683594,1.0,0.6821883916854858,0.3449293076992035,0.3449293076992035,1.0,1.0,-3.5831894874572754,0.9155309796333312,2.667658567428589,0.1068925932049751,0.9230132102966307,0.9230132102966307,0.0,220.5961761474609,225.0,69448.7265625,0.0,3974.3525390625,1.0,278.39862060546875,283.0431213378906,299.1363220214844,302.5382995605469,293.1499938964844,293.1499938964844,278.45001220703125,33840.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5711355209350586,3.5711584091186523,8.509537678946799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.625,0.0,1431.379150390625,1895.4371337890625,0.0,4300.0,0.8875993490219116,1.0,0.0,3.0,1.0,0.0
18031560,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7942788004875183,0.3747255802154541,0.3410896956920624,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9242159724235536,0.5935388207435608,0.5645475387573242,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9760413765907288,0.6930844187736511,0.485065221786499,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8549782037734985,0.47288379073143,0.4513215720653534,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6964588165283203,0.2492024600505828,1.142790913581848,284.9934997558594,284.95001220703125,299.853759765625,296.0029296875,297.8818054199219,297.20147705078125,284.9923400878906,1.0,0.6830040812492371,0.3448001444339752,0.3448001444339752,1.0,1.0,-3.58473539352417,0.9155872464179992,2.6691482067108154,0.1066685318946838,0.9271467328071594,0.9271467328071594,0.0,221.8067626953125,228.0,69643.0,0.0,3985.763671875,1.0,278.4422607421875,283.0273742675781,299.1383972167969,302.6000366210937,293.1499938964844,293.1499938964844,278.1499938964844,33530.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631482124328613,3.631505489349365,8.799562465355848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.1787109375,0.0,1494.280029296875,1895.4371337890625,0.0,4300.0,0.8991273045539856,1.0,0.0,3.0,1.0,0.0
18031620,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7903767824172974,0.3735097646713257,0.3403216600418091,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9190247654914856,0.591701090335846,0.5631758570671082,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9732008576393129,0.6946202516555786,0.4864144921302795,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8512798547744751,0.4719367325305938,0.4507502317428589,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6934945583343506,0.2489646524190902,1.1429097652435305,284.9119567871094,284.95001220703125,299.8746643066406,296.0096435546875,297.8823547363281,297.1959533691406,284.9121398925781,1.0,0.6844524145126343,0.3445417881011963,0.3445417881011963,1.0,1.0,-3.583248853683472,0.9142956733703612,2.6689531803131104,0.1059752777218818,0.8498789072036743,0.8498789072036743,0.0,225.1324462890625,231.0,70187.140625,0.0,4002.27001953125,1.0,278.1584777832031,282.92431640625,299.1862487792969,302.74859619140625,293.1499938964844,293.1499938964844,278.45001220703125,38209.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5200672149658203,3.520090341567993,8.267899715974636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.44140625,0.0,1409.29931640625,1895.4371337890625,0.0,4300.0,0.8782665729522705,1.0,0.0,3.0,1.0,0.0
18031680,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7903767824172974,0.3735097646713257,0.3403216600418091,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9190247654914856,0.591701090335846,0.5631758570671082,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9732008576393129,0.6946202516555786,0.4864144921302795,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8512798547744751,0.4719367325305938,0.4507502317428589,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6934945583343506,0.2489646524190902,1.1429097652435305,284.9119567871094,284.95001220703125,299.8746643066406,296.0096435546875,297.8823547363281,297.1959533691406,284.9121398925781,1.0,0.6844524145126343,0.3445417881011963,0.3445417881011963,1.0,1.0,-3.583248853683472,0.9142956733703612,2.6689531803131104,0.1059752777218818,0.8498789072036743,0.8498789072036743,0.0,225.1324462890625,231.0,70187.140625,0.0,4002.27001953125,1.0,278.1584777832031,282.92431640625,299.1862487792969,302.74859619140625,293.1499938964844,293.1499938964844,278.45001220703125,38209.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5200672149658203,3.520090341567993,8.267899715974636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.44140625,0.0,1409.29931640625,1895.4371337890625,0.0,4300.0,0.8782665729522705,1.0,0.0,3.0,1.0,0.0
18031740,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7875160574913025,0.3731458485126495,0.3399185240268707,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9151043891906738,0.5907438397407532,0.5621824860572815,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.971412181854248,0.697319746017456,0.4881799817085266,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.848533034324646,0.4716983735561371,0.4504581689834595,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6913130879402161,0.2491071373224258,1.1435288190841677,284.99346923828125,284.95001220703125,299.8895263671875,296.0125427246094,297.88818359375,297.1993713378906,284.9927062988281,1.0,0.6859408020973206,0.3442834317684173,0.3442834317684173,1.0,1.0,-3.584078550338745,0.9137205481529236,2.6703579425811768,0.1052710190415382,0.9269686937332152,0.9269686937332152,0.0,227.8548583984375,234.0,69627.03125,0.0,4021.100341796875,1.0,278.4414367675781,283.02703857421875,299.1489562988281,302.61163330078125,293.1499938964844,293.1499938964844,278.1499938964844,33644.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629793167114258,3.6298165321350098,8.791380423645023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.51171875,0.0,1493.2786865234375,1895.4371337890625,0.0,4300.0,0.8990910649299622,1.0,0.0,3.0,1.0,0.0
18031800,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7875160574913025,0.3731458485126495,0.3399185240268707,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9151043891906738,0.5907438397407532,0.5621824860572815,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.971412181854248,0.697319746017456,0.4881799817085266,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.848533034324646,0.4716983735561371,0.4504581689834595,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6913130879402161,0.2491071373224258,1.1435288190841677,284.99346923828125,284.95001220703125,299.8895263671875,296.0125427246094,297.88818359375,297.1993713378906,284.9927062988281,1.0,0.6859408020973206,0.3442834317684173,0.3442834317684173,1.0,1.0,-3.584078550338745,0.9137205481529236,2.6703579425811768,0.1052710190415382,0.9269686937332152,0.9269686937332152,0.0,227.8548583984375,234.0,69627.03125,0.0,4021.100341796875,1.0,278.4414367675781,283.02703857421875,299.1489562988281,302.61163330078125,293.1499938964844,293.1499938964844,278.1499938964844,33644.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629793167114258,3.6298165321350098,8.791380423645023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.51171875,0.0,1493.2786865234375,1895.4371337890625,0.0,4300.0,0.8990910649299622,1.0,0.0,3.0,1.0,0.0
18031860,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7837517261505127,0.3719097673892975,0.3391259014606476,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.910254716873169,0.588890790939331,0.5607893466949463,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9685739278793336,0.6987935304641724,0.4894812107086181,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8450214266777039,0.4707365930080414,0.449867695569992,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6884564161300659,0.248855322599411,1.1435744762420654,284.9114990234375,284.95001220703125,299.8976745605469,296.01123046875,297.8854064941406,297.1937866210937,284.91162109375,1.0,0.6873606443405151,0.3440245985984802,0.3440245985984802,1.0,1.0,-3.582367420196533,0.912360668182373,2.67000675201416,0.1045277118682861,0.8491166830062866,0.8491166830062866,0.0,231.18820190429688,237.0,70146.0,0.0,4037.052001953125,1.0,278.1584777832031,282.923583984375,299.1896667480469,302.7516174316406,293.1499938964844,293.1499938964844,278.45001220703125,38250.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5185580253601074,3.51858139038086,8.26081247851107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8984375,0.0,1408.021728515625,1895.4371337890625,0.0,4300.0,0.8779664039611816,1.0,0.0,3.0,1.0,0.0
18031920,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7837517261505127,0.3719097673892975,0.3391259014606476,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.910254716873169,0.588890790939331,0.5607893466949463,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9685739278793336,0.6987935304641724,0.4894812107086181,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8450214266777039,0.4707365930080414,0.449867695569992,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6884564161300659,0.248855322599411,1.1435744762420654,284.9114990234375,284.95001220703125,299.8976745605469,296.01123046875,297.8854064941406,297.1937866210937,284.91162109375,1.0,0.6873606443405151,0.3440245985984802,0.3440245985984802,1.0,1.0,-3.582367420196533,0.912360668182373,2.67000675201416,0.1045277118682861,0.8491166830062866,0.8491166830062866,0.0,231.18820190429688,237.0,70146.0,0.0,4037.052001953125,1.0,278.1584777832031,282.923583984375,299.1896667480469,302.7516174316406,293.1499938964844,293.1499938964844,278.45001220703125,38250.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5185580253601074,3.51858139038086,8.26081247851107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8984375,0.0,1408.021728515625,1895.4371337890625,0.0,4300.0,0.8779664039611816,1.0,0.0,3.0,1.0,0.0
18031980,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7812709808349609,0.3715799450874328,0.3387239575386047,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9070176482200624,0.5880392789840698,0.5598655939102173,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9669553637504578,0.7011389136314392,0.490971177816391,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8426735401153564,0.4705165028572082,0.4495678246021271,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6865589618682861,0.2489665448665619,1.1439743041992188,284.9953918457031,284.95001220703125,299.8988037109375,296.0062561035156,297.8874816894531,297.19683837890625,284.99462890625,1.0,0.6886281967163086,0.3437967896461487,0.3437967896461487,1.0,1.0,-3.582677125930786,0.9117264747619628,2.6709506511688232,0.1038301885128021,0.9237815737724304,0.9237815737724304,0.0,233.60997009277344,237.0,69518.2421875,0.0,4052.69091796875,1.0,278.43682861328125,283.028564453125,299.1441650390625,302.59503173828125,293.1499938964844,293.1499938964844,278.45001220703125,33589.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6184918880462646,3.6185150146484375,8.736721497371036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.4697265625,0.0,1480.517578125,1895.4371337890625,0.0,4300.0,0.8963492512702942,1.0,0.0,3.0,1.0,0.0
18032040,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7809988856315613,0.3715189695358276,0.3387012183666229,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9066547751426696,0.5879104733467102,0.5597772598266602,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9668009281158448,0.7014288902282715,0.4912040531635284,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8424146175384521,0.4704797863960266,0.4495603144168854,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6863598823547363,0.2489834278821945,1.1441341638565063,284.992431640625,284.95001220703125,299.89849853515625,296.0052795410156,297.88751220703125,297.19708251953125,284.99169921875,1.0,0.6888211965560913,0.3437657356262207,0.3437657356262207,1.0,1.0,-3.583007574081421,0.911727011203766,2.6712806224823,0.1037770956754684,0.925327479839325,0.925327479839325,0.0,233.9128875732422,240.0,69554.6640625,0.0,4055.40576171875,1.0,278.44140625,283.0262451171875,299.14520263671875,302.60565185546875,293.1499938964844,293.1499938964844,278.1499938964844,33693.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626601219177246,3.626624584197998,8.77592469805677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.1044921875,0.0,1490.146484375,1895.4371337890625,0.0,4300.0,0.8984058499336243,1.0,0.0,3.0,1.0,0.0
18032100,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.779482364654541,0.3709119856357574,0.3384391069412231,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9047528505325316,0.5870059132575989,0.559232771396637,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.965720236301422,0.7021434307098389,0.4919831454753876,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8410038948059082,0.4700259268283844,0.4493919610977173,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6852335333824158,0.2488846182823181,1.1444975137710571,284.87713623046875,284.95001220703125,299.8959350585937,296.00048828125,297.8846435546875,297.1945495605469,284.877685546875,1.0,0.6895828247070312,0.3436363041400909,0.3436363041400909,1.0,1.0,-3.5832161903381348,0.9113708734512328,2.6718451976776123,0.1035094261169433,0.8425558805465698,0.8425558805465698,0.0,235.4181671142578,240.0,70297.34375,0.0,4065.156982421875,1.0,278.1989440917969,282.8961181640625,299.18182373046875,302.8058166503906,293.1499938964844,293.1499938964844,278.1499938964844,38352.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5776355266571045,3.577659368515014,8.540542921764427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.7978515625,0.0,1471.3909912109375,1895.4371337890625,0.0,4300.0,0.8886138796806335,1.0,0.0,3.0,1.0,0.0
18032160,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7773887515068054,0.3702604174613952,0.3378910720348358,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9022977948188782,0.5860393643379211,0.5583696961402893,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9639865159988404,0.7028293013572693,0.492459625005722,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8390849232673645,0.4695030450820923,0.4489578008651733,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6836229562759399,0.2487186193466186,1.1441270112991333,284.9118347167969,284.95001220703125,299.8912658691406,295.9943542480469,297.8807678222656,297.1913757324219,284.91241455078125,1.0,0.6902132034301758,0.3435192406177521,0.3435192406177521,1.0,1.0,-3.581125020980835,0.910353660583496,2.670771360397339,0.103027194738388,0.8479368686676025,0.8479368686676025,0.0,237.24220275878903,243.0,70016.6484375,0.0,4070.863037109375,1.0,278.1582336425781,282.9250183105469,299.17822265625,302.7348327636719,293.1499938964844,293.1499938964844,278.45001220703125,38410.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5105140209198,3.5105371475219727,8.223084364544775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.37109375,0.0,1400.7978515625,1895.4371337890625,0.0,4300.0,0.876420259475708,1.0,0.0,3.0,1.0,0.0
18032220,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7747325301170349,0.3698402941226959,0.3374397158622741,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8990137577056885,0.5850329995155334,0.5573331713676453,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9622175693511964,0.7053898572921753,0.4941290318965912,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.836593508720398,0.4692272543907165,0.4486323893070221,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6816026568412781,0.2488327324390411,1.1446250677108765,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8785400390625,297.1945495605469,284.99029541015625,1.0,0.6916443109512329,0.3432851135730743,0.3432851135730743,1.0,1.0,-3.581543445587158,0.9097328186035156,2.6718106269836426,0.1023032292723655,0.9224671721458436,0.9224671721458436,0.0,239.97352600097656,246.0,69412.234375,0.0,4088.67724609375,1.0,278.4413452148437,283.0260009765625,299.1250305175781,302.5789794921875,293.1499938964844,293.1499938964844,278.1499938964844,33749.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61924147605896,3.619264841079712,8.740341854718281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.8408203125,0.0,1482.5216064453125,1895.4371337890625,0.0,4300.0,0.8967902660369873,1.0,0.0,3.0,1.0,0.0
18032280,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7747325301170349,0.3698402941226959,0.3374397158622741,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8990137577056885,0.5850329995155334,0.5573331713676453,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9622175693511964,0.7053898572921753,0.4941290318965912,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.836593508720398,0.4692272543907165,0.4486323893070221,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6816026568412781,0.2488327324390411,1.1446250677108765,284.9910583496094,284.95001220703125,299.87530517578125,295.97802734375,297.8785400390625,297.1945495605469,284.99029541015625,1.0,0.6916443109512329,0.3432851135730743,0.3432851135730743,1.0,1.0,-3.581543445587158,0.9097328186035156,2.6718106269836426,0.1023032292723655,0.9224671721458436,0.9224671721458436,0.0,239.97352600097656,246.0,69412.234375,0.0,4088.67724609375,1.0,278.4413452148437,283.0260009765625,299.1250305175781,302.5789794921875,293.1499938964844,293.1499938964844,278.1499938964844,33749.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61924147605896,3.619264841079712,8.740341854718281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.8408203125,0.0,1482.5216064453125,1895.4371337890625,0.0,4300.0,0.8967902660369873,1.0,0.0,3.0,1.0,0.0
18032340,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7712582349777222,0.3685605525970459,0.3366039097309112,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8948837518692017,0.5831444263458252,0.5559017062187195,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9594112634658812,0.706712543964386,0.4953254163265228,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8334086537361145,0.4682374894618988,0.4480117857456207,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.678970217704773,0.2485561370849609,1.1445521116256714,284.91082763671875,284.95001220703125,299.8500061035156,295.9559326171875,297.8671569824219,297.1887512207031,284.9108581542969,1.0,0.6930052638053894,0.3430509567260742,0.3430509567260742,1.0,1.0,-3.5794289112091064,0.9083331823349,2.671095609664917,0.1015387624502182,0.8449729084968567,0.8449729084968567,0.0,243.30577087402344,249.0,69844.3203125,0.0,4103.52001953125,1.0,278.1585693359375,282.9251403808594,299.1486511230469,302.6964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38356.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5024096965789795,3.5024328231811523,8.185160709217598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.798828125,0.0,1392.0035400390625,1895.4371337890625,0.0,4300.0,0.8744663000106812,1.0,0.0,3.0,1.0,0.0
18032400,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7712582349777222,0.3685605525970459,0.3366039097309112,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8948837518692017,0.5831444263458252,0.5559017062187195,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9594112634658812,0.706712543964386,0.4953254163265228,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8334086537361145,0.4682374894618988,0.4480117857456207,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.678970217704773,0.2485561370849609,1.1445521116256714,284.91082763671875,284.95001220703125,299.8500061035156,295.9559326171875,297.8671569824219,297.1887512207031,284.9108581542969,1.0,0.6930052638053894,0.3430509567260742,0.3430509567260742,1.0,1.0,-3.5794289112091064,0.9083331823349,2.671095609664917,0.1015387624502182,0.8449729084968567,0.8449729084968567,0.0,243.30577087402344,249.0,69844.3203125,0.0,4103.52001953125,1.0,278.1585693359375,282.9251403808594,299.1486511230469,302.6964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38356.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5024096965789795,3.5024328231811523,8.185160709217598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.798828125,0.0,1392.0035400390625,1895.4371337890625,0.0,4300.0,0.8744663000106812,1.0,0.0,3.0,1.0,0.0
18032460,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7684923410415649,0.3679345250129699,0.3360446095466614,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8914805054664612,0.5819324254989624,0.5547540783882141,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.957416296005249,0.7090135216712952,0.496876060962677,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8308207988739014,0.4677638411521911,0.4475811123847961,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6767975687980652,0.248469740152359,1.1445409059524536,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8597106933594,297.1900329589844,284.9881591796875,1.0,0.6943504214286804,0.3428479135036468,0.3428479135036468,1.0,1.0,-3.578704833984375,0.9074605107307434,2.6712443828582764,0.1008247807621955,0.9178579449653624,0.9178579449653624,0.0,246.1824645996093,252.0,69176.25,0.0,4119.21826171875,1.0,278.4412536621094,283.0263977050781,299.08697509765625,302.5284423828125,293.1499938964844,293.1499938964844,278.1499938964844,33830.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6065404415130615,3.6065635681152335,8.679103871145344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.0615234375,0.0,1469.3155517578125,1895.4371337890625,0.0,4300.0,0.8939876556396484,1.0,0.0,3.0,1.0,0.0
18032520,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7684923410415649,0.3679345250129699,0.3360446095466614,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8914805054664612,0.5819324254989624,0.5547540783882141,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.957416296005249,0.7090135216712952,0.496876060962677,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8308207988739014,0.4677638411521911,0.4475811123847961,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6767975687980652,0.248469740152359,1.1445409059524536,284.98895263671875,284.95001220703125,299.8191223144531,295.93084716796875,297.8597106933594,297.1900329589844,284.9881591796875,1.0,0.6943504214286804,0.3428479135036468,0.3428479135036468,1.0,1.0,-3.578704833984375,0.9074605107307434,2.6712443828582764,0.1008247807621955,0.9178579449653624,0.9178579449653624,0.0,246.1824645996093,252.0,69176.25,0.0,4119.21826171875,1.0,278.4412536621094,283.0263977050781,299.08697509765625,302.5284423828125,293.1499938964844,293.1499938964844,278.1499938964844,33830.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6065404415130615,3.6065635681152335,8.679103871145344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.0615234375,0.0,1469.3155517578125,1895.4371337890625,0.0,4300.0,0.8939876556396484,1.0,0.0,3.0,1.0,0.0
