time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032580,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7645295262336731,0.3662422001361847,0.3348966240882873,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8868308663368225,0.579617977142334,0.5529869198799133,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9539080858230592,0.7098339200019836,0.4977790415287018,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8271613717079163,0.4663431048393249,0.4466226398944855,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6735385060310364,0.2477208226919174,1.1427199840545654,284.9095458984375,284.95001220703125,299.7869873046875,295.90594482421875,297.843505859375,297.1802062988281,284.9094543457031,1.0,0.6954259872436523,0.3426448702812195,0.3426448702812195,1.0,1.0,-3.572951078414917,0.9050533175468444,2.667897701263428,0.0998779684305191,0.8400048613548279,0.8400048613548279,0.0,249.8954315185547,255.0,69499.3828125,0.0,4126.806640625,1.0,278.1587219238281,282.9278259277344,299.10516357421875,302.6330871582031,293.1499938964844,293.1499938964844,278.45001220703125,38490.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4832921028137207,3.4833149909973145,8.096047849903698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.044921875,0.0,1373.2666015625,1895.4371337890625,0.0,4300.0,0.8703246116638184,1.0,0.0,3.0,1.0,0.0
18032640,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7645295262336731,0.3662422001361847,0.3348966240882873,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8868308663368225,0.579617977142334,0.5529869198799133,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9539080858230592,0.7098339200019836,0.4977790415287018,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8271613717079163,0.4663431048393249,0.4466226398944855,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6735385060310364,0.2477208226919174,1.1427199840545654,284.9095458984375,284.95001220703125,299.7869873046875,295.90594482421875,297.843505859375,297.1802062988281,284.9094543457031,1.0,0.6954259872436523,0.3426448702812195,0.3426448702812195,1.0,1.0,-3.572951078414917,0.9050533175468444,2.667897701263428,0.0998779684305191,0.8400048613548279,0.8400048613548279,0.0,249.8954315185547,255.0,69499.3828125,0.0,4126.806640625,1.0,278.1587219238281,282.9278259277344,299.10516357421875,302.6330871582031,293.1499938964844,293.1499938964844,278.45001220703125,38490.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4832921028137207,3.4833149909973145,8.096047849903698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.044921875,0.0,1373.2666015625,1895.4371337890625,0.0,4300.0,0.8703246116638184,1.0,0.0,3.0,1.0,0.0
18032700,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7626833319664001,0.3657299280166626,0.334329217672348,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8846466541290283,0.5787919163703918,0.5520930290222168,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9523033499717712,0.7107212543487549,0.4982544779777527,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8254286646842957,0.4658801853656769,0.4461058974266052,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6719406843185425,0.2474307864904403,1.141405701637268,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.837890625,297.17877197265625,285.00714111328125,1.0,0.6958520412445068,0.3425433337688446,0.3425433337688446,1.0,1.0,-3.5695571899414062,0.903698205947876,2.6658589839935303,0.0992423221468925,0.9093006253242492,0.9093006253242492,0.0,251.6077880859375,255.0,68686.8046875,0.0,4128.3662109375,1.0,278.39764404296875,283.0432434082031,299.0543212890625,302.4188842773437,293.1499938964844,293.1499938964844,278.45001220703125,34083.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.531574010848999,3.5315966606140137,8.322042504005367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.2744140625,0.0,1391.4849853515625,1895.4371337890625,0.0,4300.0,0.878974199295044,1.0,0.0,3.0,1.0,0.0
18032760,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7613043189048767,0.3652427196502685,0.3339858055114746,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8829513192176819,0.5780043601989746,0.5514476895332336,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9512441754341124,0.7115862965583801,0.4989539980888366,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8241071105003357,0.4654579162597656,0.4457916021347046,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6707181930541992,0.2471705973148346,1.1405682563781738,284.9841003417969,284.95001220703125,299.7536926269531,295.88116455078125,297.8326721191406,297.1778259277344,284.9829406738281,1.0,0.6963422894477844,0.3424700200557709,0.3424700200557709,1.0,1.0,-3.56782341003418,0.9029304385185242,2.6648929119110107,0.0988746732473373,0.9085907936096193,0.9085907936096193,0.0,253.0326690673828,258.0,68745.3359375,0.0,4132.51123046875,1.0,278.4418640136719,283.02716064453125,299.0403137207031,302.4560241699219,293.1499938964844,293.1499938964844,278.1499938964844,33929.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5841588973999023,3.584181785583496,8.571716421101883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.111328125,0.0,1445.9287109375,1895.4371337890625,0.0,4300.0,0.8887594938278198,1.0,0.0,3.0,1.0,0.0
18032820,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7573522925376892,0.3633455634117126,0.3326308727264404,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8783227801322937,0.5754578709602356,0.5494369268417358,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9475237727165222,0.7119730710983276,0.4995433688163757,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8203812837600708,0.4637887477874756,0.4445734024047851,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6672862768173218,0.2461294531822204,1.1372939348220823,284.9094543457031,284.95001220703125,299.7193298339844,295.85650634765625,297.81463623046875,297.1662902832031,284.9094543457031,1.0,0.6970232129096985,0.3423234224319458,0.3423234224319458,1.0,1.0,-3.5590882301330566,0.8997991681098938,2.6592888832092285,0.0978433191776275,0.8330228328704834,0.8330228328704834,0.0,256.6867370605469,261.0,68955.9609375,0.0,4131.87744140625,1.0,278.1589660644531,282.9348449707031,299.0570983886719,302.5513000488281,293.1499938964844,293.1499938964844,278.45001220703125,38633.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4508984088897705,3.450921058654785,7.94616710209084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.1943359375,0.0,1341.3660888671875,1895.4371337890625,0.0,4300.0,0.863288164138794,1.0,0.0,3.0,1.0,0.0
18032880,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7573522925376892,0.3633455634117126,0.3326308727264404,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8783227801322937,0.5754578709602356,0.5494369268417358,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9475237727165222,0.7119730710983276,0.4995433688163757,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8203812837600708,0.4637887477874756,0.4445734024047851,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6672862768173218,0.2461294531822204,1.1372939348220823,284.9094543457031,284.95001220703125,299.7193298339844,295.85650634765625,297.81463623046875,297.1662902832031,284.9094543457031,1.0,0.6970232129096985,0.3423234224319458,0.3423234224319458,1.0,1.0,-3.5590882301330566,0.8997991681098938,2.6592888832092285,0.0978433191776275,0.8330228328704834,0.8330228328704834,0.0,256.6867370605469,261.0,68955.9609375,0.0,4131.87744140625,1.0,278.1589660644531,282.9348449707031,299.0570983886719,302.5513000488281,293.1499938964844,293.1499938964844,278.45001220703125,38633.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4508984088897705,3.450921058654785,7.94616710209084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.1943359375,0.0,1341.3660888671875,1895.4371337890625,0.0,4300.0,0.863288164138794,1.0,0.0,3.0,1.0,0.0
18032940,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7542229890823364,0.3621752560138702,0.3315708041191101,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8745622038841248,0.5736498832702637,0.5477191805839539,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9448053240776062,0.7133837342262268,0.5004748106002808,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8173359632492065,0.4627075791358948,0.4435566663742065,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6644341349601746,0.2453631311655044,1.1341280937194824,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8026733398437,297.1630859375,284.9817199707031,1.0,0.6976171731948853,0.3421768248081207,0.3421768248081207,1.0,1.0,-3.5518298149108887,0.8971256613731384,2.654704093933105,0.0967568978667259,0.899383544921875,0.899383544921875,0.0,259.69537353515625,264.0,68165.921875,0.0,4131.1865234375,1.0,278.4407958984375,283.0336303710937,298.99151611328125,302.3704528808594,293.1499938964844,293.1499938964844,278.75,34122.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5476174354553223,3.547640085220337,8.397825581596408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.6455078125,0.0,1408.56591796875,1895.4371337890625,0.0,4300.0,0.8809434771537781,1.0,0.0,3.0,1.0,0.0
18033000,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7542229890823364,0.3621752560138702,0.3315708041191101,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8745622038841248,0.5736498832702637,0.5477191805839539,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9448053240776062,0.7133837342262268,0.5004748106002808,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8173359632492065,0.4627075791358948,0.4435566663742065,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6644341349601746,0.2453631311655044,1.1341280937194824,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8026733398437,297.1630859375,284.9817199707031,1.0,0.6976171731948853,0.3421768248081207,0.3421768248081207,1.0,1.0,-3.5518298149108887,0.8971256613731384,2.654704093933105,0.0967568978667259,0.899383544921875,0.899383544921875,0.0,259.69537353515625,264.0,68165.921875,0.0,4131.1865234375,1.0,278.4407958984375,283.0336303710937,298.99151611328125,302.3704528808594,293.1499938964844,293.1499938964844,278.75,34122.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5476174354553223,3.547640085220337,8.397825581596408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.6455078125,0.0,1408.56591796875,1895.4371337890625,0.0,4300.0,0.8809434771537781,1.0,0.0,3.0,1.0,0.0
18033060,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7515256404876709,0.3610915541648865,0.3307183384895324,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8712679147720337,0.5719686150550842,0.5462595820426941,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.94255530834198,0.7148515582084656,0.5015857219696045,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.814667820930481,0.4617583453655243,0.4427761435508728,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6619817018508911,0.2446934878826141,1.1316587924957275,285.0235290527344,284.95001220703125,299.64776611328125,295.8075561523437,297.79180908203125,297.1612854003906,285.0203857421875,1.0,0.698340654373169,0.3421089351177215,0.3421089351177215,1.0,1.0,-3.546474933624268,0.895271360874176,2.6512036323547363,0.0961284637451171,0.9825955033302308,0.9825955033302308,0.0,262.49725341796875,267.0,67723.1171875,0.0,4134.19140625,1.0,278.74237060546875,283.10076904296875,298.9518127441406,302.2875671386719,293.1499938964844,293.1499938964844,278.45001220703125,31863.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718009471893311,3.7180335521698,9.223893471244082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.5712890625,0.0,1578.6334228515625,1895.4371337890625,0.0,4300.0,0.9173222184181212,1.0,0.0,3.0,1.0,0.0
18033120,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7515256404876709,0.3610915541648865,0.3307183384895324,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8712679147720337,0.5719686150550842,0.5462595820426941,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.94255530834198,0.7148515582084656,0.5015857219696045,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.814667820930481,0.4617583453655243,0.4427761435508728,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6619817018508911,0.2446934878826141,1.1316587924957275,285.0235290527344,284.95001220703125,299.64776611328125,295.8075561523437,297.79180908203125,297.1612854003906,285.0203857421875,1.0,0.698340654373169,0.3421089351177215,0.3421089351177215,1.0,1.0,-3.546474933624268,0.895271360874176,2.6512036323547363,0.0961284637451171,0.9825955033302308,0.9825955033302308,0.0,262.49725341796875,267.0,67723.1171875,0.0,4134.19140625,1.0,278.74237060546875,283.10076904296875,298.9518127441406,302.2875671386719,293.1499938964844,293.1499938964844,278.45001220703125,31863.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718009471893311,3.7180335521698,9.223893471244082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.5712890625,0.0,1578.6334228515625,1895.4371337890625,0.0,4300.0,0.9173222184181212,1.0,0.0,3.0,1.0,0.0
18033180,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7475710511207581,0.3587668836116791,0.3290967047214508,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8666769862174988,0.5689879655838013,0.5439769625663757,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.938498556613922,0.7144288420677185,0.5017284750938416,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8107494711875916,0.4596938788890838,0.441304475069046,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.658499538898468,0.2433421164751052,1.127357840538025,284.8876037597656,284.95001220703125,299.6122131347656,295.7842102050781,297.7711486816406,297.1465148925781,284.888671875,1.0,0.6987072825431824,0.342043787240982,0.342043787240982,1.0,1.0,-3.535019636154175,0.8915699124336243,2.643449783325196,0.0951810404658317,0.8688144683837891,0.8688144683837891,0.0,266.20330810546875,267.0,68258.0546875,0.0,4126.734375,1.0,278.4584350585937,282.9530944824219,298.9848327636719,302.4310607910156,293.1499938964844,293.1499938964844,278.45001220703125,38382.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628490209579468,3.628514289855957,8.785069098848908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.203125,0.0,1527.0908203125,1895.4371337890625,0.0,4300.0,0.902174174785614,1.0,0.0,3.0,1.0,0.0
18033240,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7473859190940857,0.3586756587028503,0.329012930393219,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8664644360542297,0.5688673257827759,0.5438623428344727,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9383022785186768,0.7144228219985962,0.5017183423042297,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8105626702308655,0.4596087634563446,0.4412254095077514,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.658333957195282,0.243282601237297,1.127117395401001,284.88885498046875,284.95001220703125,299.6107177734375,295.78326416015625,297.7703552246094,297.1459655761719,284.8897705078125,1.0,0.6987093091011047,0.3420410752296448,0.3420410752296448,1.0,1.0,-3.534384250640869,0.8913679122924805,2.6430163383483887,0.0951199233531951,0.8680129647254944,0.8680129647254944,0.0,266.367431640625,270.0,68233.484375,0.0,4126.072265625,1.0,278.45733642578125,282.9542541503906,298.9833068847656,302.42578125,293.1499938964844,293.1499938964844,278.75,38356.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6252903938293457,3.625314712524414,8.769582677814469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.7666015625,0.0,1523.362548828125,1895.4371337890625,0.0,4300.0,0.9014587998390198,1.0,0.0,3.0,1.0,0.0
18033300,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7454319000244141,0.357879638671875,0.3281423449516296,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8641861081123352,0.5677146315574646,0.5426120162010193,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.936339259147644,0.7148463129997253,0.501802921295166,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8085490465164185,0.4588360786437988,0.4403769075870514,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6565365195274353,0.242695152759552,1.1243759393692017,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7630310058594,297.1429138183594,284.9984741210937,1.0,0.6987535953521729,0.3420071601867676,0.3420071601867676,1.0,1.0,-3.52760910987854,0.8892006278038025,2.638408660888672,0.094400055706501,0.9393991231918336,0.9393991231918336,0.0,268.13360595703125,270.0,67255.9296875,0.0,4119.12158203125,1.0,278.70098876953125,283.0820617675781,298.9306335449219,302.2034606933594,293.1499938964844,293.1499938964844,278.75,34379.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6648263931274414,3.664850234985352,8.961900448412052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.3876953125,0.0,1537.55322265625,1895.4371337890625,0.0,4300.0,0.9088823795318604,1.0,0.0,3.0,1.0,0.0
18033360,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7440687417984009,0.3572107255458832,0.3275949358940124,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8625293970108032,0.5667051672935486,0.5417138338088989,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9351629614830016,0.7154057025909424,0.5022424459457397,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8070892095565796,0.4581965208053589,0.4398188889026642,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6552214622497559,0.2421987205743789,1.1223567724227903,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.757080078125,297.1416015625,284.97955322265625,1.0,0.6988977789878845,0.3420082032680511,0.3420082032680511,1.0,1.0,-3.523296594619751,0.8878841996192932,2.6354124546051025,0.0940322130918502,0.9414615631103516,0.9414615631103516,0.0,269.4829406738281,273.0,67254.5,0.0,4116.056640625,1.0,278.7430419921875,283.0712585449219,298.91510009765625,302.2342834472656,293.1499938964844,293.1499938964844,278.45001220703125,34047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7150280475616455,3.715052366256714,9.209106224261632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.876953125,0.0,1591.8577880859375,1895.4371337890625,0.0,4300.0,0.918253481388092,1.0,0.0,3.0,1.0,0.0
18033420,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7404025197029114,0.3549400568008423,0.3259138762950897,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8582494258880615,0.563710629940033,0.5392898917198181,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9314350485801696,0.7151476740837097,0.5023975968360901,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8031700849533081,0.4561068415641784,0.4382063746452331,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6518654227256775,0.2407246232032776,1.1171035766601562,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7378845214844,297.12957763671875,284.8966064453125,1.0,0.6989774703979492,0.3420103192329407,0.3420103192329407,1.0,1.0,-3.510295152664185,0.8839240670204163,2.626371145248413,0.0931142047047615,0.8504887819290161,0.8504887819290161,0.0,272.9303894042969,276.0,67419.5859375,0.0,4103.095703125,1.0,278.4579772949219,282.9717102050781,298.9322814941406,302.3252258300781,293.1499938964844,293.1499938964844,278.75,39219.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5688822269439697,3.56890606880188,8.498802799294936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0576171875,0.0,1468.3345947265625,1895.4371337890625,0.0,4300.0,0.8899101614952087,1.0,0.0,3.0,1.0,0.0
18033480,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7404025197029114,0.3549400568008423,0.3259138762950897,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8582494258880615,0.563710629940033,0.5392898917198181,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9314350485801696,0.7151476740837097,0.5023975968360901,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8031700849533081,0.4561068415641784,0.4382063746452331,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6518654227256775,0.2407246232032776,1.1171035766601562,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7378845214844,297.12957763671875,284.8966064453125,1.0,0.6989774703979492,0.3420103192329407,0.3420103192329407,1.0,1.0,-3.510295152664185,0.8839240670204163,2.626371145248413,0.0931142047047615,0.8504887819290161,0.8504887819290161,0.0,272.9303894042969,276.0,67419.5859375,0.0,4103.095703125,1.0,278.4579772949219,282.9717102050781,298.9322814941406,302.3252258300781,293.1499938964844,293.1499938964844,278.75,39219.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5688822269439697,3.56890606880188,8.498802799294936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0576171875,0.0,1468.3345947265625,1895.4371337890625,0.0,4300.0,0.8899101614952087,1.0,0.0,3.0,1.0,0.0
18033540,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7375234961509705,0.3535339534282684,0.3245971202850342,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8548113107681274,0.5616021752357483,0.5372394919395447,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9287958741188048,0.7161417007446289,0.5029906034469604,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8000112771987915,0.4547439217567444,0.436878502368927,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6491044759750366,0.2396280020475387,1.1123000383377075,284.9847412109375,284.95001220703125,299.4958190917969,295.7108459472656,297.7261047363281,297.1274108886719,284.9839172363281,1.0,0.699066162109375,0.3420124351978302,0.3420124351978302,1.0,1.0,-3.49957537651062,0.8806657195091248,2.6189098358154297,0.0921896249055862,0.9251309037208556,0.9251309037208556,0.0,275.7213134765625,279.0,66469.40625,0.0,4092.15576171875,1.0,278.7417297363281,283.08575439453125,298.8619079589844,302.1305847167969,293.1499938964844,293.1499938964844,278.45001220703125,34237.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657588481903076,3.6576120853424072,8.926535883801989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.4423828125,0.0,1528.41455078125,1895.4371337890625,0.0,4300.0,0.9057385325431824,1.0,0.0,3.0,1.0,0.0
18033600,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7375234961509705,0.3535339534282684,0.3245971202850342,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8548113107681274,0.5616021752357483,0.5372394919395447,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9287958741188048,0.7161417007446289,0.5029906034469604,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8000112771987915,0.4547439217567444,0.436878502368927,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6491044759750366,0.2396280020475387,1.1123000383377075,284.9847412109375,284.95001220703125,299.4958190917969,295.7108459472656,297.7261047363281,297.1274108886719,284.9839172363281,1.0,0.699066162109375,0.3420124351978302,0.3420124351978302,1.0,1.0,-3.49957537651062,0.8806657195091248,2.6189098358154297,0.0921896249055862,0.9251309037208556,0.9251309037208556,0.0,275.7213134765625,279.0,66469.40625,0.0,4092.15576171875,1.0,278.7417297363281,283.08575439453125,298.8619079589844,302.1305847167969,293.1499938964844,293.1499938964844,278.45001220703125,34237.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657588481903076,3.6576120853424072,8.926535883801989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.4423828125,0.0,1528.41455078125,1895.4371337890625,0.0,4300.0,0.9057385325431824,1.0,0.0,3.0,1.0,0.0
18033660,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.734042227268219,0.3512451648712158,0.3228980004787445,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8507717251777649,0.5585800409317017,0.5347888469696045,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.925228476524353,0.7157792448997498,0.5030730366706848,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7962386012077332,0.452635258436203,0.4352478981018066,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6459219455718994,0.2381113171577453,1.106845736503601,284.9039611816406,284.95001220703125,299.4565124511719,295.6868591308594,297.7077331542969,297.1166076660156,284.9045715332031,1.0,0.6990707516670227,0.3420807421207428,0.3420807421207428,1.0,1.0,-3.486169576644897,0.8767784237861633,2.609391212463379,0.0914364010095596,0.8418387770652771,0.8418387770652771,0.0,279.08575439453125,282.0,66611.7890625,0.0,4077.7548828125,1.0,278.4581298828125,282.989990234375,298.8782653808594,302.218994140625,293.1499938964844,293.1499938964844,278.75,39154.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5125439167022705,3.5125672817230225,8.232596542256942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.57421875,0.0,1408.267333984375,1895.4371337890625,0.0,4300.0,0.8774626851081848,1.0,0.0,3.0,1.0,0.0
18033720,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.734042227268219,0.3512451648712158,0.3228980004787445,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8507717251777649,0.5585800409317017,0.5347888469696045,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.925228476524353,0.7157792448997498,0.5030730366706848,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7962386012077332,0.452635258436203,0.4352478981018066,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6459219455718994,0.2381113171577453,1.106845736503601,284.9039611816406,284.95001220703125,299.4565124511719,295.6868591308594,297.7077331542969,297.1166076660156,284.9045715332031,1.0,0.6990707516670227,0.3420807421207428,0.3420807421207428,1.0,1.0,-3.486169576644897,0.8767784237861633,2.609391212463379,0.0914364010095596,0.8418387770652771,0.8418387770652771,0.0,279.08575439453125,282.0,66611.7890625,0.0,4077.7548828125,1.0,278.4581298828125,282.989990234375,298.8782653808594,302.218994140625,293.1499938964844,293.1499938964844,278.75,39154.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5125439167022705,3.5125672817230225,8.232596542256942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.57421875,0.0,1408.267333984375,1895.4371337890625,0.0,4300.0,0.8774626851081848,1.0,0.0,3.0,1.0,0.0
18033780,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7311930656433105,0.3497339189052582,0.321509301662445,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.847411572933197,0.5563478469848633,0.5326483249664307,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.922577440738678,0.7165585160255432,0.5035391449928284,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7930955290794373,0.4511711001396179,0.4338481426239013,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6432066559791565,0.2369222044944763,1.1017049551010132,284.9845886230469,284.95001220703125,299.4169006347656,295.6629638671875,297.6960144042969,297.1146545410156,284.9837646484375,1.0,0.6990777254104614,0.3421490490436554,0.3421490490436554,1.0,1.0,-3.474611282348633,0.8734662532806396,2.601145029067993,0.0906582027673721,0.9129030704498292,0.9129030704498292,0.0,281.89898681640625,270.0,65713.9609375,0.0,4064.884521484375,1.0,278.7413024902344,283.0961303710937,298.8081359863281,302.02801513671875,293.1499938964844,293.1499938964844,278.45001220703125,34175.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607002258300781,3.607025384902954,8.681326448822801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.1162109375,0.0,1472.366455078125,1895.4371337890625,0.0,4300.0,0.8943287134170532,1.0,0.0,3.0,1.0,0.0
18033840,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7311930656433105,0.3497339189052582,0.321509301662445,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.847411572933197,0.5563478469848633,0.5326483249664307,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.922577440738678,0.7165585160255432,0.5035391449928284,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7930955290794373,0.4511711001396179,0.4338481426239013,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6432066559791565,0.2369222044944763,1.1017049551010132,284.9845886230469,284.95001220703125,299.4169006347656,295.6629638671875,297.6960144042969,297.1146545410156,284.9837646484375,1.0,0.6990777254104614,0.3421490490436554,0.3421490490436554,1.0,1.0,-3.474611282348633,0.8734662532806396,2.601145029067993,0.0906582027673721,0.9129030704498292,0.9129030704498292,0.0,281.89898681640625,270.0,65713.9609375,0.0,4064.884521484375,1.0,278.7413024902344,283.0961303710937,298.8081359863281,302.02801513671875,293.1499938964844,293.1499938964844,278.45001220703125,34175.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.607002258300781,3.607025384902954,8.681326448822801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.1162109375,0.0,1472.366455078125,1895.4371337890625,0.0,4300.0,0.8943287134170532,1.0,0.0,3.0,1.0,0.0
18033900,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7311109900474548,0.3485747873783111,0.3206556141376495,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8474059104919434,0.5548162460327148,0.5314164161682129,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.923436999320984,0.7163001298904419,0.5035901665687561,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7931935787200928,0.4501061737537384,0.4330098330974579,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6431010365486145,0.2361533194780349,1.09862220287323,284.86920166015625,284.95001220703125,299.39697265625,295.6510314941406,297.6870422363281,297.10968017578125,284.8698425292969,1.0,0.6973217129707336,0.3421832025051117,0.3421832025051117,1.0,1.0,-3.467458248138428,0.8713822364807129,2.596076250076294,0.0903132930397987,0.8275821805000305,0.8275821805000305,0.0,280.6512145996094,270.0,66233.9375,0.0,4039.2333984375,1.0,278.4995422363281,282.9695739746094,298.83697509765625,302.2038269042969,293.1499938964844,293.1499938964844,278.45001220703125,39213.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5412802696228027,3.541303873062134,8.367849773094349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.96484375,0.0,1438.86865234375,1895.4371337890625,0.0,4300.0,0.8809874057769775,1.0,0.0,3.0,1.0,0.0
18033960,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7313728332519531,0.3473855555057525,0.3194787204265594,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8479030728340149,0.5532300472259521,0.5298202037811279,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9249588251113892,0.7160180807113647,0.5032839775085449,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.793785035610199,0.4489815831184387,0.4318561851978302,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6433368921279907,0.2353266030550003,1.0945584774017334,284.9060974121094,284.95001220703125,299.37701416015625,295.6391296386719,297.6777648925781,297.10430908203125,284.9064636230469,1.0,0.6948418617248535,0.3422513008117676,0.3422513008117676,1.0,1.0,-3.457480907440185,0.8685368895530701,2.5889439582824707,0.08974289894104,0.8322959542274475,0.8322959542274475,0.0,278.2527770996094,258.0,65774.65625,0.0,3999.736572265625,1.0,278.45855712890625,283.0036315917969,298.8240661621094,302.11199951171875,293.1499938964844,293.1499938964844,278.75,39145.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4586451053619385,3.458667993545532,7.981882390595274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.0771484375,0.0,1352.8184814453125,1895.4371337890625,0.0,4300.0,0.8655955791473389,1.0,0.0,3.0,1.0,0.0
18034020,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7343003749847412,0.345852643251419,0.317667007446289,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8516381978988647,0.5509175658226013,0.5271850824356079,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9317306280136108,0.7166315317153931,0.5033280849456787,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7976869344711304,0.4474596977233886,0.4299804270267486,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6458331942558289,0.2341002076864242,1.087218165397644,284.9798278808594,284.95001220703125,299.3370056152344,295.6153259277344,297.6664123535156,297.1029968261719,284.97900390625,1.0,0.6887536644935608,0.3423874676227569,0.3423874676227569,1.0,1.0,-3.4410948753356934,0.8639503121376038,2.5771446228027344,0.0887830033898353,0.8972727060317993,0.8972727060317993,0.0,270.1812438964844,246.0,64828.94140625,0.0,3911.03759765625,1.0,278.7408447265625,283.10455322265625,298.75274658203125,301.91766357421875,293.1499938964844,293.1499938964844,279.04998779296875,34316.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5510497093200684,3.551072597503662,8.414083367824787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.1845703125,0.0,1413.588623046875,1895.4371337890625,0.0,4300.0,0.881817102432251,1.0,0.0,3.0,1.0,0.0
18034080,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7343003749847412,0.345852643251419,0.317667007446289,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8516381978988647,0.5509175658226013,0.5271850824356079,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9317306280136108,0.7166315317153931,0.5033280849456787,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7976869344711304,0.4474596977233886,0.4299804270267486,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6458331942558289,0.2341002076864242,1.087218165397644,284.9798278808594,284.95001220703125,299.3370056152344,295.6153259277344,297.6664123535156,297.1029968261719,284.97900390625,1.0,0.6887536644935608,0.3423874676227569,0.3423874676227569,1.0,1.0,-3.4410948753356934,0.8639503121376038,2.5771446228027344,0.0887830033898353,0.8972727060317993,0.8972727060317993,0.0,270.1812438964844,246.0,64828.94140625,0.0,3911.03759765625,1.0,278.7408447265625,283.10455322265625,298.75274658203125,301.91766357421875,293.1499938964844,293.1499938964844,279.04998779296875,34316.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5510497093200684,3.551072597503662,8.414083367824787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.1845703125,0.0,1413.588623046875,1895.4371337890625,0.0,4300.0,0.881817102432251,1.0,0.0,3.0,1.0,0.0
18034140,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.738924503326416,0.3444907069206238,0.3160781562328338,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8574086427688599,0.5488004088401794,0.5248069167137146,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9410219788551332,0.7173655033111572,0.503559410572052,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8035733699798584,0.4461407959461212,0.4283423721790313,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6499248147010803,0.2330553233623504,1.080629587173462,285.02294921875,284.95001220703125,299.2969055175781,295.5915832519531,297.6565246582031,297.1036071777344,285.01959228515625,1.0,0.6818492412567139,0.3425236344337463,0.3425236344337463,1.0,1.0,-3.426706314086914,0.8599658012390137,2.5667405128479004,0.0880432203412056,0.980973780155182,0.980973780155182,0.0,260.02740478515625,234.0,64212.1953125,0.0,3815.846435546875,1.0,279.0424194335937,283.1748962402344,298.7084655761719,301.8197937011719,293.1499938964844,293.1499938964844,278.75,31931.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718233585357666,3.718257427215576,9.225005328517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.3779296875,0.0,1579.407958984375,1895.4371337890625,0.0,4300.0,0.9174110889434814,1.0,0.0,3.0,1.0,0.0
18034200,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.738924503326416,0.3444907069206238,0.3160781562328338,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8574086427688599,0.5488004088401794,0.5248069167137146,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9410219788551332,0.7173655033111572,0.503559410572052,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8035733699798584,0.4461407959461212,0.4283423721790313,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6499248147010803,0.2330553233623504,1.080629587173462,285.02294921875,284.95001220703125,299.2969055175781,295.5915832519531,297.6565246582031,297.1036071777344,285.01959228515625,1.0,0.6818492412567139,0.3425236344337463,0.3425236344337463,1.0,1.0,-3.426706314086914,0.8599658012390137,2.5667405128479004,0.0880432203412056,0.980973780155182,0.980973780155182,0.0,260.02740478515625,234.0,64212.1953125,0.0,3815.846435546875,1.0,279.0424194335937,283.1748962402344,298.7084655761719,301.8197937011719,293.1499938964844,293.1499938964844,278.75,31931.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718233585357666,3.718257427215576,9.225005328517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.3779296875,0.0,1579.407958984375,1895.4371337890625,0.0,4300.0,0.9174110889434814,1.0,0.0,3.0,1.0,0.0
18034260,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7430980801582336,0.3418792188167572,0.3136781454086303,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8628953099250793,0.5453367233276367,0.52152419090271,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9495795369148254,0.7161795496940613,0.50278639793396,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.809047281742096,0.4436896443367004,0.4259624183177948,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6537947654724121,0.2313597798347473,1.0721828937530518,284.8844909667969,284.95001220703125,299.2568359375,295.5679016113281,297.6368408203125,297.0911865234375,284.8857421875,1.0,0.6741051077842712,0.3427730798721313,0.3427730798721313,1.0,1.0,-3.405932903289795,0.8543480634689331,2.5515847206115723,0.0872552394866943,0.8616818189620972,0.8616818189620972,0.0,249.94178771972656,222.0,64562.29296875,0.0,3706.314697265625,1.0,278.75714111328125,283.0287475585937,298.7397155761719,301.9454650878906,293.1499938964844,293.1499938964844,279.04998779296875,38797.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610671758651733,3.610695838928223,8.698999636180815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.99609375,0.0,1510.5587158203125,1895.4371337890625,0.0,4300.0,0.8986226916313171,1.0,0.0,3.0,1.0,0.0
18034320,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7430980801582336,0.3418792188167572,0.3136781454086303,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8628953099250793,0.5453367233276367,0.52152419090271,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9495795369148254,0.7161795496940613,0.50278639793396,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.809047281742096,0.4436896443367004,0.4259624183177948,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6537947654724121,0.2313597798347473,1.0721828937530518,284.8844909667969,284.95001220703125,299.2568359375,295.5679016113281,297.6368408203125,297.0911865234375,284.8857421875,1.0,0.6741051077842712,0.3427730798721313,0.3427730798721313,1.0,1.0,-3.405932903289795,0.8543480634689331,2.5515847206115723,0.0872552394866943,0.8616818189620972,0.8616818189620972,0.0,249.94178771972656,222.0,64562.29296875,0.0,3706.314697265625,1.0,278.75714111328125,283.0287475585937,298.7397155761719,301.9454650878906,293.1499938964844,293.1499938964844,279.04998779296875,38797.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610671758651733,3.610695838928223,8.698999636180815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.99609375,0.0,1510.5587158203125,1895.4371337890625,0.0,4300.0,0.8986226916313171,1.0,0.0,3.0,1.0,0.0
18034380,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7487753629684448,0.3402336835861206,0.3115708529949188,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8701063990592957,0.5428240299224854,0.518493115901947,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9598897099494934,0.7164608836174011,0.5024101734161377,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8157733082771301,0.4419991374015808,0.4237386584281921,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6588654518127441,0.2300316840410232,1.0636733770370483,284.9774475097656,284.95001220703125,299.2168884277344,295.5442810058594,297.625244140625,297.0893859863281,284.9764099121094,1.0,0.665898323059082,0.3430225253105163,0.3430225253105163,1.0,1.0,-3.386382579803467,0.8491154909133911,2.537267208099365,0.0863179415464401,0.9332790970802308,0.9332790970802308,0.0,238.66636657714844,210.0,63458.38671875,0.0,3594.0654296875,1.0,279.0420227050781,283.1478881835937,298.6665954589844,301.7430419921875,293.1499938964844,293.1499938964844,278.75,34290.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694573402404785,3.6945974826812735,9.107976097766368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.4599609375,0.0,1570.376708984375,1895.4371337890625,0.0,4300.0,0.914008617401123,1.0,0.0,3.0,1.0,0.0
